sep=,
2025-08-21 08:30:00,21.2 °C,23.5 °C,16.6 °C,20.1 °C,21 °C,21.0 °C,59,47
2025-08-21 09:00:00,20.5 °C,23.8 °C,15.7 °C,20.2 °C,21 °C,21.0 °C,55,46
2025-08-21 09:30:00,20.4 °C,24.0 °C,15.7 °C,21.1 °C,21 °C,21.0 °C,60,54
2025-08-21 10:00:00,19.9 °C,24.3 °C,15.2 °C,22.6 °C,21 °C,21.0 °C,53,41
2025-08-21 10:30:00,19.8 °C,24.3 °C,14.0 °C,23.7 °C,21 °C,21.0 °C,51,38
2025-08-21 11:00:00,20.2 °C,24.6 °C,14.2 °C,24.3 °C,21 °C,21.0 °C,55,43
2025-08-21 11:30:00,20.1 °C,24.9 °C,14.8 °C,24.6 °C,21 °C,21.0 °C,60,49
2025-08-21 12:00:00,20.4 °C,24.9 °C,15.3 °C,24.7 °C,21 °C,21.0 °C,53,42
2025-08-21 12:30:00,20.2 °C,24.9 °C,15.6 °C,25.5 °C,21 °C,21.0 °C,54,42
2025-08-21 13:00:00,20.3 °C,25.4 °C,15.3 °C,26.0 °C,21 °C,21.0 °C,54,44
2025-08-21 13:30:00,21.0 °C,25.5 °C,16.6 °C,26.7 °C,21 °C,21.0 °C,63,56
2025-08-21 14:00:00,20.9 °C,25.5 °C,16.4 °C,27.0 °C,21 °C,21.0 °C,57,47
2025-08-21 14:30:00,21.1 °C,25.6 °C,17.2 °C,27.6 °C,21 °C,21.0 °C,65,55
2025-08-21 15:00:00,20.6 °C,25.5 °C,16.6 °C,27.7 °C,21 °C,21.0 °C,62,53
2025-08-21 15:30:00,21.2 °C,25.3 °C,16.1 °C,28.1 °C,21 °C,21.0 °C,62,53
2025-08-21 16:00:00,21.1 °C,25.4 °C,16.4 °C,28.4 °C,21 °C,21.1 °C,62,55
2025-08-21 16:30:00,21.3 °C,25.2 °C,16.5 °C,27.6 °C,21 °C,21.0 °C,64,54
2025-08-21 17:00:00,21.2 °C,25.5 °C,16.4 °C,26.2 °C,21 °C,21.0 °C,58,48
2025-08-21 17:30:00,21.4 °C,25.7 °C,15.9 °C,26.8 °C,21 °C,21.0 °C,61,49
2025-08-21 18:00:00,21.6 °C,25.4 °C,16.9 °C,26.6 °C,21 °C,21.0 °C,62,53
2025-08-21 18:30:00,21.4 °C,25.2 °C,16.6 °C,25.0 °C,21 °C,21.0 °C,59,47
2025-08-21 19:00:00,21.7 °C,25.1 °C,17.8 °C,24.2 °C,21 °C,21.0 °C,58,46
2025-08-21 19:30:00,21.4 °C,25.4 °C,17.2 °C,24.2 °C,21 °C,21.0 °C,56,46
2025-08-21 20:00:00,23.6 °C,24.2 °C,23.9 °C,23.5 °C,21 °C,21.0 °C,0,0
2025-08-21 20:30:00,23.0 °C,24.0 °C,23.3 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-08-21 21:00:00,22.7 °C,23.9 °C,23.4 °C,23.0 °C,21 °C,21.0 °C,0,0
2025-08-21 21:30:00,22.3 °C,23.6 °C,22.7 °C,21.7 °C,21 °C,21.0 °C,0,0
2025-08-21 22:00:00,21.4 °C,23.1 °C,22.1 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-08-21 22:30:00,21.0 °C,23.2 °C,21.9 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-08-21 23:00:00,21.1 °C,23.2 °C,21.5 °C,20.2 °C,21 °C,21.0 °C,0,0
2025-08-21 23:30:00,21.4 °C,23.5 °C,22.0 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-08-22 00:00:00,21.0 °C,23.4 °C,22.3 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-08-22 00:30:00,20.7 °C,23.2 °C,22.2 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-08-22 01:00:00,20.9 °C,23.3 °C,22.1 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-08-22 01:30:00,20.5 °C,22.9 °C,21.4 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-08-22 02:00:00,20.6 °C,23.2 °C,21.4 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-08-22 02:30:00,21.2 °C,23.4 °C,21.8 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-08-22 03:00:00,22.0 °C,23.7 °C,21.8 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-08-22 03:30:00,22.1 °C,23.7 °C,22.3 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-08-22 04:00:00,21.8 °C,23.5 °C,22.4 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-08-22 04:30:00,21.8 °C,23.5 °C,22.8 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-08-22 05:00:00,21.7 °C,23.4 °C,22.9 °C,19.3 °C,21 °C,21.0 °C,0,0
2025-08-22 05:30:00,21.7 °C,23.2 °C,23.0 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-08-22 06:00:00,20.2 °C,24.4 °C,16.6 °C,20.0 °C,21 °C,21.0 °C,59,47
2025-08-22 06:30:00,19.8 °C,24.6 °C,16.3 °C,20.5 °C,21 °C,21.0 °C,50,41
2025-08-22 07:00:00,19.8 °C,24.5 °C,16.6 °C,22.2 °C,21 °C,21.0 °C,56,50
2025-08-22 07:30:00,20.0 °C,25.0 °C,17.2 °C,22.3 °C,21 °C,21.0 °C,53,43
2025-08-22 08:00:00,20.4 °C,25.0 °C,17.5 °C,22.9 °C,21 °C,21.0 °C,54,46
2025-08-22 08:30:00,20.1 °C,24.8 °C,17.1 °C,24.0 °C,21 °C,21.0 °C,54,43
2025-08-22 09:00:00,20.3 °C,24.6 °C,17.6 °C,24.5 °C,21 °C,21.0 °C,53,45
2025-08-22 09:30:00,20.4 °C,25.3 °C,16.8 °C,26.3 °C,21 °C,21.0 °C,55,45
2025-08-22 10:00:00,20.6 °C,25.8 °C,18.0 °C,26.3 °C,21 °C,21.0 °C,61,47
2025-08-22 10:30:00,20.5 °C,26.0 °C,17.4 °C,26.8 °C,21 °C,21.0 °C,61,50
2025-08-22 11:00:00,21.0 °C,26.3 °C,17.7 °C,26.6 °C,21 °C,21.0 °C,60,50
2025-08-22 11:30:00,21.0 °C,26.5 °C,16.9 °C,26.7 °C,21 °C,21.0 °C,63,56
2025-08-22 12:00:00,21.6 °C,26.5 °C,16.9 °C,27.2 °C,21 °C,21.0 °C,64,53
2025-08-22 12:30:00,21.3 °C,26.6 °C,17.0 °C,27.9 °C,21 °C,21.0 °C,63,53
2025-08-22 13:00:00,21.6 °C,26.6 °C,18.2 °C,28.3 °C,21 °C,21.0 °C,74,63
2025-08-22 13:30:00,21.7 °C,26.8 °C,17.8 °C,29.1 °C,21 °C,21.2 °C,70,63
2025-08-22 14:00:00,21.5 °C,26.4 °C,17.7 °C,29.0 °C,21 °C,21.2 °C,74,67
2025-08-22 14:30:00,21.7 °C,26.4 °C,17.9 °C,28.7 °C,21 °C,21.1 °C,64,53
2025-08-22 15:00:00,21.8 °C,27.0 °C,18.2 °C,30.2 °C,21 °C,21.3 °C,70,57
2025-08-22 15:30:00,20.8 °C,26.8 °C,18.1 °C,30.1 °C,21 °C,21.3 °C,65,51
2025-08-22 16:00:00,19.7 °C,26.4 °C,17.5 °C,29.3 °C,21 °C,21.2 °C,66,57
2025-08-22 16:30:00,20.1 °C,26.2 °C,17.6 °C,28.5 °C,21 °C,21.1 °C,63,54
2025-08-22 17:00:00,20.5 °C,25.7 °C,18.2 °C,27.5 °C,21 °C,21.0 °C,72,60
2025-08-22 17:30:00,21.3 °C,25.2 °C,18.9 °C,27.6 °C,21 °C,21.0 °C,61,52
2025-08-22 18:00:00,21.2 °C,25.4 °C,18.7 °C,26.9 °C,21 °C,21.0 °C,61,48
2025-08-22 18:30:00,20.7 °C,25.1 °C,17.5 °C,26.4 °C,21 °C,21.0 °C,56,48
2025-08-22 19:00:00,20.6 °C,24.9 °C,16.9 °C,25.8 °C,21 °C,21.0 °C,61,50
2025-08-22 19:30:00,20.6 °C,24.7 °C,17.4 °C,25.6 °C,21 °C,21.0 °C,56,44
2025-08-22 20:00:00,23.5 °C,24.0 °C,23.8 °C,24.4 °C,21 °C,21.0 °C,0,0
2025-08-22 20:30:00,23.2 °C,24.0 °C,23.0 °C,23.1 °C,21 °C,21.0 °C,0,0
2025-08-22 21:00:00,23.0 °C,23.8 °C,22.8 °C,22.7 °C,21 °C,21.0 °C,0,0
2025-08-22 21:30:00,22.4 °C,23.3 °C,22.4 °C,22.5 °C,21 °C,21.0 °C,0,0
2025-08-22 22:00:00,22.2 °C,23.1 °C,22.3 °C,22.0 °C,21 °C,21.0 °C,0,0
2025-08-22 22:30:00,22.1 °C,23.0 °C,21.6 °C,20.9 °C,21 °C,21.0 °C,0,0
2025-08-22 23:00:00,22.4 °C,23.1 °C,21.8 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-08-22 23:30:00,22.2 °C,22.9 °C,22.0 °C,19.8 °C,21 °C,21.0 °C,0,0
2025-08-23 00:00:00,21.6 °C,22.8 °C,22.1 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-08-23 00:30:00,21.5 °C,22.8 °C,22.3 °C,18.1 °C,21 °C,21.0 °C,0,0
2025-08-23 01:00:00,21.8 °C,22.8 °C,22.4 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-23 01:30:00,21.7 °C,22.9 °C,22.4 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-08-23 02:00:00,21.4 °C,22.6 °C,22.3 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-08-23 02:30:00,22.4 °C,23.4 °C,22.9 °C,19.4 °C,21 °C,21.0 °C,0,0
2025-08-23 03:00:00,23.2 °C,23.5 °C,22.8 °C,20.9 °C,21 °C,21.0 °C,0,0
2025-08-23 03:30:00,22.2 °C,23.3 °C,22.5 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-08-23 04:00:00,22.4 °C,23.3 °C,22.3 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-08-23 04:30:00,22.4 °C,23.0 °C,21.5 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-08-23 05:00:00,22.2 °C,22.9 °C,21.2 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-23 05:30:00,21.9 °C,22.8 °C,21.0 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-08-23 06:00:00,21.9 °C,22.5 °C,21.0 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-23 06:30:00,21.7 °C,22.6 °C,21.0 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-08-23 07:00:00,20.7 °C,23.0 °C,15.5 °C,19.2 °C,21 °C,21.0 °C,51,37
2025-08-23 07:30:00,20.8 °C,23.7 °C,15.8 °C,19.9 °C,21 °C,21.0 °C,55,44
2025-08-23 08:00:00,20.2 °C,24.1 °C,15.2 °C,20.8 °C,21 °C,21.0 °C,56,48
2025-08-23 08:30:00,20.2 °C,24.4 °C,14.7 °C,21.7 °C,21 °C,21.0 °C,53,41
2025-08-23 09:00:00,20.6 °C,24.0 °C,14.9 °C,22.7 °C,21 °C,21.0 °C,56,43
2025-08-23 09:30:00,20.5 °C,23.8 °C,15.3 °C,23.1 °C,21 °C,21.0 °C,56,45
2025-08-23 10:00:00,20.5 °C,24.6 °C,15.4 °C,24.9 °C,21 °C,21.0 °C,56,47
2025-08-23 10:30:00,20.6 °C,25.9 °C,15.3 °C,25.5 °C,21 °C,21.0 °C,63,52
2025-08-23 11:00:00,20.6 °C,26.0 °C,14.2 °C,24.8 °C,21 °C,21.0 °C,56,49
2025-08-23 11:30:00,20.2 °C,26.1 °C,13.8 °C,24.7 °C,21 °C,21.0 °C,57,51
2025-08-23 12:00:00,20.3 °C,26.0 °C,13.9 °C,24.1 °C,21 °C,21.0 °C,51,37
2025-08-23 12:30:00,20.7 °C,25.6 °C,14.1 °C,24.7 °C,21 °C,21.0 °C,58,47
2025-08-23 13:00:00,20.4 °C,25.9 °C,13.7 °C,25.1 °C,21 °C,21.0 °C,56,41
2025-08-23 13:30:00,20.3 °C,25.4 °C,14.2 °C,25.2 °C,21 °C,21.0 °C,61,52
2025-08-23 14:00:00,25.1 °C,24.4 °C,25.4 °C,26.7 °C,21 °C,21.0 °C,0,0
2025-08-23 14:30:00,25.2 °C,24.0 °C,25.7 °C,27.2 °C,21 °C,21.0 °C,0,0
2025-08-23 15:00:00,25.5 °C,24.4 °C,26.3 °C,27.7 °C,21 °C,21.0 °C,0,0
2025-08-23 15:30:00,25.1 °C,24.2 °C,26.2 °C,27.0 °C,21 °C,21.0 °C,0,0
2025-08-23 16:00:00,25.2 °C,24.1 °C,25.8 °C,26.3 °C,21 °C,21.0 °C,0,0
2025-08-23 16:30:00,24.8 °C,24.0 °C,26.3 °C,26.2 °C,21 °C,21.0 °C,0,0
2025-08-23 17:00:00,24.0 °C,23.6 °C,25.7 °C,26.1 °C,21 °C,21.0 °C,0,0
2025-08-23 17:30:00,23.5 °C,23.2 °C,24.4 °C,24.7 °C,21 °C,21.0 °C,0,0
2025-08-23 18:00:00,23.1 °C,23.0 °C,23.9 °C,24.3 °C,21 °C,21.0 °C,0,0
2025-08-23 18:30:00,22.4 °C,22.5 °C,23.5 °C,24.0 °C,21 °C,21.0 °C,0,0
2025-08-23 19:00:00,22.4 °C,22.4 °C,23.6 °C,23.5 °C,21 °C,21.0 °C,0,0
2025-08-23 19:30:00,21.9 °C,22.0 °C,22.8 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-08-23 20:00:00,21.5 °C,22.1 °C,22.8 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-08-23 20:30:00,22.0 °C,22.3 °C,22.2 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-08-23 21:00:00,21.2 °C,21.9 °C,22.2 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-08-23 21:30:00,21.2 °C,21.9 °C,22.1 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-08-23 22:00:00,21.3 °C,22.6 °C,22.5 °C,21.1 °C,21 °C,21.0 °C,0,0
2025-08-23 22:30:00,21.0 °C,22.2 °C,22.6 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-08-23 23:00:00,20.7 °C,22.2 °C,22.6 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-08-23 23:30:00,20.9 °C,22.3 °C,22.2 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-08-24 00:00:00,21.2 °C,22.6 °C,22.2 °C,19.3 °C,21 °C,21.0 °C,0,0
2025-08-24 00:30:00,21.3 °C,22.5 °C,22.8 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-08-24 01:00:00,21.2 °C,22.4 °C,23.2 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-08-24 01:30:00,20.9 °C,22.5 °C,23.4 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-08-24 02:00:00,21.3 °C,22.6 °C,22.9 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-08-24 02:30:00,21.6 °C,22.7 °C,23.5 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-08-24 03:00:00,20.5 °C,22.2 °C,22.5 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-08-24 03:30:00,20.6 °C,22.6 °C,23.1 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-08-24 04:00:00,20.7 °C,22.9 °C,22.9 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-08-24 04:30:00,21.0 °C,22.5 °C,22.7 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-08-24 05:00:00,21.0 °C,22.4 °C,22.2 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-08-24 05:30:00,20.7 °C,22.2 °C,21.7 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-24 06:00:00,20.8 °C,22.0 °C,21.8 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-08-24 06:30:00,20.0 °C,21.4 °C,21.0 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-08-24 07:00:00,20.1 °C,21.4 °C,21.9 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-08-24 07:30:00,20.3 °C,21.5 °C,21.5 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-08-24 08:00:00,20.2 °C,21.1 °C,20.9 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-08-24 08:30:00,20.6 °C,21.5 °C,21.6 °C,20.6 °C,21 °C,21.0 °C,0,0
2025-08-24 09:00:00,21.3 °C,22.1 °C,22.6 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-08-24 09:30:00,22.1 °C,22.6 °C,23.1 °C,22.4 °C,21 °C,21.0 °C,0,0
2025-08-24 10:00:00,23.0 °C,23.0 °C,23.6 °C,24.4 °C,21 °C,21.0 °C,0,0
2025-08-24 10:30:00,23.2 °C,22.6 °C,23.2 °C,25.0 °C,21 °C,21.0 °C,0,0
2025-08-24 11:00:00,23.8 °C,23.0 °C,23.4 °C,25.8 °C,21 °C,21.0 °C,0,0
2025-08-24 11:30:00,23.9 °C,23.1 °C,23.5 °C,25.5 °C,21 °C,21.0 °C,0,0
2025-08-24 12:00:00,24.3 °C,23.2 °C,23.5 °C,25.1 °C,21 °C,21.0 °C,0,0
2025-08-24 12:30:00,25.5 °C,24.1 °C,24.7 °C,26.5 °C,21 °C,21.0 °C,0,0
2025-08-24 13:00:00,25.5 °C,23.7 °C,24.5 °C,26.2 °C,21 °C,21.0 °C,0,0
2025-08-24 13:30:00,24.5 °C,22.8 °C,24.0 °C,25.9 °C,21 °C,21.0 °C,0,0
2025-08-24 14:00:00,24.0 °C,22.6 °C,23.8 °C,26.1 °C,21 °C,21.0 °C,0,0
2025-08-24 14:30:00,24.1 °C,22.9 °C,23.8 °C,26.2 °C,21 °C,21.0 °C,0,0
2025-08-24 15:00:00,23.9 °C,22.9 °C,23.7 °C,25.8 °C,21 °C,21.0 °C,0,0
2025-08-24 15:30:00,24.0 °C,22.6 °C,23.4 °C,25.7 °C,21 °C,21.0 °C,0,0
2025-08-24 16:00:00,23.8 °C,22.4 °C,23.6 °C,26.4 °C,21 °C,21.0 °C,0,0
2025-08-24 16:30:00,23.5 °C,22.3 °C,23.1 °C,25.8 °C,21 °C,21.0 °C,0,0
2025-08-24 17:00:00,23.0 °C,21.9 °C,22.8 °C,24.8 °C,21 °C,21.0 °C,0,0
2025-08-24 17:30:00,23.4 °C,22.3 °C,22.8 °C,25.2 °C,21 °C,21.0 °C,0,0
2025-08-24 18:00:00,23.3 °C,22.3 °C,22.7 °C,25.2 °C,21 °C,21.0 °C,0,0
2025-08-24 18:30:00,23.0 °C,22.1 °C,22.7 °C,24.4 °C,21 °C,21.0 °C,0,0
2025-08-24 19:00:00,22.6 °C,21.7 °C,21.7 °C,23.0 °C,21 °C,21.0 °C,0,0
2025-08-24 19:30:00,22.7 °C,21.8 °C,21.9 °C,22.2 °C,21 °C,21.0 °C,0,0
2025-08-24 20:00:00,22.6 °C,21.9 °C,21.4 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-08-24 20:30:00,22.6 °C,22.1 °C,21.2 °C,22.1 °C,21 °C,21.0 °C,0,0
2025-08-24 21:00:00,22.5 °C,22.0 °C,20.5 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-08-24 21:30:00,22.0 °C,22.0 °C,20.5 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-08-24 22:00:00,22.2 °C,21.7 °C,20.6 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-08-24 22:30:00,21.6 °C,21.3 °C,20.2 °C,18.5 °C,21 °C,21.0 °C,0,0
2025-08-24 23:00:00,21.9 °C,21.3 °C,20.7 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-08-24 23:30:00,22.0 °C,21.9 °C,21.0 °C,17.8 °C,21 °C,21.0 °C,0,0
2025-08-25 00:00:00,21.0 °C,21.5 °C,20.4 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-08-25 00:30:00,20.6 °C,21.4 °C,20.0 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-08-25 01:00:00,20.9 °C,21.6 °C,20.5 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-08-25 01:30:00,20.7 °C,21.6 °C,21.0 °C,18.1 °C,21 °C,21.0 °C,0,0
2025-08-25 02:00:00,20.2 °C,21.7 °C,20.2 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-08-25 02:30:00,20.1 °C,21.5 °C,20.4 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-08-25 03:00:00,20.1 °C,21.5 °C,19.8 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-08-25 03:30:00,20.0 °C,21.8 °C,20.2 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-08-25 04:00:00,20.9 °C,22.5 °C,20.8 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-08-25 04:30:00,21.6 °C,23.0 °C,21.3 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-08-25 05:00:00,21.7 °C,23.0 °C,21.5 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-08-25 05:30:00,21.9 °C,22.9 °C,21.3 °C,18.5 °C,21 °C,21.0 °C,0,0
2025-08-25 06:00:00,22.4 °C,23.6 °C,20.3 °C,17.8 °C,21 °C,21.0 °C,55,43
2025-08-25 06:30:00,22.2 °C,23.6 °C,19.8 °C,18.1 °C,21 °C,21.0 °C,54,42
2025-08-25 07:00:00,22.6 °C,23.5 °C,19.8 °C,19.0 °C,21 °C,21.0 °C,52,43
2025-08-25 07:30:00,21.8 °C,23.7 °C,19.0 °C,19.0 °C,21 °C,21.0 °C,53,42
2025-08-25 08:00:00,21.9 °C,23.9 °C,19.2 °C,20.1 °C,21 °C,21.0 °C,57,47
2025-08-25 08:30:00,22.0 °C,24.1 °C,18.3 °C,21.3 °C,21 °C,21.0 °C,58,53
2025-08-25 09:00:00,22.6 °C,23.8 °C,19.0 °C,22.0 °C,21 °C,21.0 °C,57,51
2025-08-25 09:30:00,21.9 °C,23.6 °C,18.6 °C,20.8 °C,21 °C,21.0 °C,53,45
2025-08-25 10:00:00,22.3 °C,23.0 °C,18.0 °C,20.8 °C,21 °C,21.0 °C,53,42
2025-08-25 10:30:00,22.0 °C,23.2 °C,17.5 °C,22.8 °C,21 °C,21.0 °C,61,49
2025-08-25 11:00:00,21.8 °C,23.2 °C,17.6 °C,23.1 °C,21 °C,21.0 °C,53,44
2025-08-25 11:30:00,21.2 °C,23.3 °C,17.4 °C,22.5 °C,21 °C,21.0 °C,59,52
2025-08-25 12:00:00,20.8 °C,24.1 °C,17.2 °C,24.0 °C,21 °C,21.0 °C,56,45
2025-08-25 12:30:00,21.0 °C,24.4 °C,17.0 °C,24.5 °C,21 °C,21.0 °C,54,43
2025-08-25 13:00:00,20.6 °C,25.0 °C,16.0 °C,25.6 °C,21 °C,21.0 °C,55,45
2025-08-25 13:30:00,20.9 °C,25.2 °C,15.5 °C,26.1 °C,21 °C,21.0 °C,58,45
2025-08-25 14:00:00,20.7 °C,25.6 °C,15.8 °C,26.6 °C,21 °C,21.0 °C,62,49
2025-08-25 14:30:00,20.3 °C,26.1 °C,15.7 °C,26.9 °C,21 °C,21.0 °C,59,47
2025-08-25 15:00:00,20.2 °C,25.8 °C,16.1 °C,27.4 °C,21 °C,21.0 °C,67,58
2025-08-25 15:30:00,20.6 °C,25.7 °C,15.9 °C,28.6 °C,21 °C,21.1 °C,65,55
2025-08-25 16:00:00,20.6 °C,25.9 °C,16.3 °C,28.9 °C,21 °C,21.1 °C,68,60
2025-08-25 16:30:00,20.5 °C,25.5 °C,15.6 °C,27.6 °C,21 °C,21.0 °C,65,51
2025-08-25 17:00:00,20.8 °C,25.5 °C,15.5 °C,27.5 °C,21 °C,21.0 °C,68,55
2025-08-25 17:30:00,21.2 °C,25.4 °C,16.0 °C,27.7 °C,21 °C,21.0 °C,62,53
2025-08-25 18:00:00,21.1 °C,25.2 °C,16.2 °C,27.8 °C,21 °C,21.0 °C,64,52
2025-08-25 18:30:00,20.7 °C,25.5 °C,16.7 °C,26.9 °C,21 °C,21.0 °C,57,46
2025-08-25 19:00:00,20.7 °C,25.1 °C,16.5 °C,26.9 °C,21 °C,21.0 °C,62,54
2025-08-25 19:30:00,20.9 °C,25.2 °C,16.3 °C,26.7 °C,21 °C,21.0 °C,65,53
2025-08-25 20:00:00,25.0 °C,24.6 °C,25.3 °C,27.4 °C,21 °C,21.0 °C,0,0
2025-08-25 20:30:00,24.1 °C,23.8 °C,24.1 °C,26.0 °C,21 °C,21.0 °C,0,0
2025-08-25 21:00:00,23.1 °C,23.3 °C,24.0 °C,24.8 °C,21 °C,21.0 °C,0,0
2025-08-25 21:30:00,22.4 °C,23.0 °C,23.3 °C,23.8 °C,21 °C,21.0 °C,0,0
2025-08-25 22:00:00,22.1 °C,23.0 °C,22.3 °C,22.7 °C,21 °C,21.0 °C,0,0
2025-08-25 22:30:00,21.7 °C,22.7 °C,22.3 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-08-25 23:00:00,20.4 °C,22.2 °C,21.0 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-08-25 23:30:00,19.6 °C,21.7 °C,20.8 °C,18.5 °C,21 °C,21.0 °C,0,0
2025-08-26 00:00:00,20.1 °C,22.4 °C,21.0 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-08-26 00:30:00,20.2 °C,22.3 °C,20.9 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-08-26 01:00:00,20.5 °C,22.6 °C,21.4 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-26 01:30:00,20.4 °C,22.4 °C,21.4 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-08-26 02:00:00,20.6 °C,22.3 °C,21.4 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-08-26 02:30:00,21.0 °C,22.8 °C,21.6 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-08-26 03:00:00,20.8 °C,22.3 °C,21.4 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-08-26 03:30:00,20.7 °C,22.4 °C,21.4 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-08-26 04:00:00,20.7 °C,22.2 °C,20.9 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-08-26 04:30:00,21.0 °C,22.1 °C,20.7 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-08-26 05:00:00,21.5 °C,22.0 °C,21.7 °C,20.3 °C,21 °C,21.0 °C,0,0
2025-08-26 05:30:00,21.7 °C,21.9 °C,21.1 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-08-26 06:00:00,20.3 °C,22.8 °C,15.7 °C,20.7 °C,21 °C,21.0 °C,56,46
2025-08-26 06:30:00,20.8 °C,22.2 °C,16.7 °C,21.2 °C,21 °C,21.0 °C,53,44
2025-08-26 07:00:00,20.6 °C,22.5 °C,15.8 °C,22.9 °C,21 °C,21.0 °C,51,38
2025-08-26 07:30:00,20.9 °C,22.6 °C,17.1 °C,22.9 °C,21 °C,21.0 °C,55,46
2025-08-26 08:00:00,21.0 °C,22.5 °C,17.0 °C,23.5 °C,21 °C,21.0 °C,52,42
2025-08-26 08:30:00,21.5 °C,23.3 °C,17.6 °C,24.6 °C,21 °C,21.0 °C,54,46
2025-08-26 09:00:00,21.9 °C,23.4 °C,17.5 °C,25.5 °C,21 °C,21.0 °C,62,54
2025-08-26 09:30:00,21.9 °C,23.4 °C,17.9 °C,25.8 °C,21 °C,21.0 °C,64,56
2025-08-26 10:00:00,21.7 °C,23.1 °C,17.8 °C,24.6 °C,21 °C,21.0 °C,60,50
2025-08-26 10:30:00,21.8 °C,23.4 °C,17.6 °C,25.4 °C,21 °C,21.0 °C,61,54
2025-08-26 11:00:00,21.7 °C,23.7 °C,17.2 °C,24.4 °C,21 °C,21.0 °C,56,47
2025-08-26 11:30:00,22.2 °C,24.7 °C,17.5 °C,25.8 °C,21 °C,21.0 °C,62,51
2025-08-26 12:00:00,22.1 °C,25.0 °C,17.6 °C,26.2 °C,21 °C,21.0 °C,61,49
2025-08-26 12:30:00,21.9 °C,25.4 °C,17.3 °C,27.1 °C,21 °C,21.0 °C,68,57
2025-08-26 13:00:00,21.6 °C,25.8 °C,17.1 °C,26.8 °C,21 °C,21.0 °C,59,50
2025-08-26 13:30:00,21.1 °C,25.6 °C,16.3 °C,26.0 °C,21 °C,21.0 °C,62,49
2025-08-26 14:00:00,21.3 °C,26.1 °C,16.1 °C,26.4 °C,21 °C,21.0 °C,57,47
2025-08-26 14:30:00,21.0 °C,26.2 °C,15.7 °C,26.5 °C,21 °C,21.0 °C,63,51
2025-08-26 15:00:00,21.4 °C,26.0 °C,16.3 °C,26.3 °C,21 °C,21.0 °C,55,42
2025-08-26 15:30:00,20.9 °C,26.0 °C,16.2 °C,26.3 °C,21 °C,21.0 °C,57,44
2025-08-26 16:00:00,21.0 °C,25.6 °C,16.5 °C,27.9 °C,21 °C,21.0 °C,60,50
2025-08-26 16:30:00,21.4 °C,25.6 °C,16.9 °C,28.1 °C,21 °C,21.0 °C,65,56
2025-08-26 17:00:00,20.7 °C,25.1 °C,16.3 °C,28.3 °C,21 °C,21.0 °C,66,54
2025-08-26 17:30:00,21.4 °C,24.6 °C,16.9 °C,28.2 °C,21 °C,21.0 °C,72,58
2025-08-26 18:00:00,21.3 °C,24.7 °C,15.9 °C,28.5 °C,21 °C,21.1 °C,65,61
2025-08-26 18:30:00,21.2 °C,24.3 °C,15.9 °C,27.6 °C,21 °C,21.0 °C,65,58
2025-08-26 19:00:00,21.3 °C,23.9 °C,16.1 °C,25.6 °C,21 °C,21.0 °C,59,51
2025-08-26 19:30:00,21.6 °C,23.9 °C,16.0 °C,24.8 °C,21 °C,21.0 °C,59,52
2025-08-26 20:00:00,24.0 °C,23.2 °C,23.1 °C,24.7 °C,21 °C,21.0 °C,0,0
2025-08-26 20:30:00,22.6 °C,22.7 °C,22.3 °C,23.4 °C,21 °C,21.0 °C,0,0
2025-08-26 21:00:00,22.9 °C,22.9 °C,22.0 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-08-26 21:30:00,22.5 °C,22.7 °C,22.0 °C,21.6 °C,21 °C,21.0 °C,0,0
2025-08-26 22:00:00,23.1 °C,22.9 °C,22.6 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-08-26 22:30:00,22.4 °C,22.5 °C,22.1 °C,21.7 °C,21 °C,21.0 °C,0,0
2025-08-26 23:00:00,21.8 °C,22.4 °C,22.2 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-08-26 23:30:00,22.5 °C,22.8 °C,22.3 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-08-27 00:00:00,22.1 °C,22.9 °C,22.0 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-08-27 00:30:00,21.7 °C,22.6 °C,21.7 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-08-27 01:00:00,21.2 °C,22.2 °C,21.2 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-08-27 01:30:00,20.5 °C,21.6 °C,20.1 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-08-27 02:00:00,20.6 °C,21.5 °C,20.1 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-08-27 02:30:00,20.4 °C,21.1 °C,20.7 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-08-27 03:00:00,20.5 °C,21.3 °C,21.0 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-08-27 03:30:00,21.2 °C,21.8 °C,21.6 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-08-27 04:00:00,21.6 °C,21.8 °C,21.7 °C,19.8 °C,21 °C,21.0 °C,0,0
2025-08-27 04:30:00,20.9 °C,21.7 °C,21.6 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-08-27 05:00:00,21.2 °C,21.7 °C,21.0 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-08-27 05:30:00,21.1 °C,22.2 °C,22.0 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-08-27 06:00:00,21.9 °C,23.2 °C,19.0 °C,21.4 °C,21 °C,21.0 °C,50,40
2025-08-27 06:30:00,21.9 °C,23.2 °C,19.2 °C,22.5 °C,21 °C,21.0 °C,58,49
2025-08-27 07:00:00,21.9 °C,23.2 °C,20.2 °C,23.3 °C,21 °C,21.0 °C,54,45
2025-08-27 07:30:00,22.1 °C,22.9 °C,20.2 °C,23.3 °C,21 °C,21.0 °C,54,46
2025-08-27 08:00:00,21.9 °C,23.1 °C,19.6 °C,23.0 °C,21 °C,21.0 °C,55,45
2025-08-27 08:30:00,21.8 °C,23.3 °C,19.3 °C,23.8 °C,21 °C,21.0 °C,54,46
2025-08-27 09:00:00,22.2 °C,23.4 °C,19.1 °C,23.5 °C,21 °C,21.0 °C,58,49
2025-08-27 09:30:00,21.2 °C,23.9 °C,18.1 °C,23.8 °C,21 °C,21.0 °C,52,40
2025-08-27 10:00:00,21.4 °C,24.4 °C,17.3 °C,24.2 °C,21 °C,21.0 °C,54,44
2025-08-27 10:30:00,21.3 °C,24.1 °C,16.7 °C,25.6 °C,21 °C,21.0 °C,58,49
2025-08-27 11:00:00,20.9 °C,24.3 °C,16.3 °C,25.7 °C,21 °C,21.0 °C,56,47
2025-08-27 11:30:00,21.0 °C,24.2 °C,17.0 °C,24.6 °C,21 °C,21.0 °C,57,50
2025-08-27 12:00:00,21.5 °C,24.2 °C,17.8 °C,25.4 °C,21 °C,21.0 °C,56,45
2025-08-27 12:30:00,21.8 °C,24.3 °C,17.6 °C,25.3 °C,21 °C,21.0 °C,54,44
2025-08-27 13:00:00,21.7 °C,23.9 °C,18.3 °C,25.7 °C,21 °C,21.0 °C,60,50
2025-08-27 13:30:00,21.9 °C,24.4 °C,18.5 °C,25.9 °C,21 °C,21.0 °C,64,57
2025-08-27 14:00:00,22.1 °C,24.6 °C,18.7 °C,26.0 °C,21 °C,21.0 °C,60,50
2025-08-27 14:30:00,22.0 °C,24.4 °C,17.7 °C,26.6 °C,21 °C,21.0 °C,61,51
2025-08-27 15:00:00,21.6 °C,24.1 °C,17.1 °C,25.7 °C,21 °C,21.0 °C,59,48
2025-08-27 15:30:00,21.3 °C,23.6 °C,17.3 °C,25.5 °C,21 °C,21.0 °C,57,46
2025-08-27 16:00:00,21.6 °C,23.6 °C,17.5 °C,25.9 °C,21 °C,21.0 °C,63,50
2025-08-27 16:30:00,21.5 °C,23.5 °C,17.5 °C,25.3 °C,21 °C,21.0 °C,58,46
2025-08-27 17:00:00,21.1 °C,23.0 °C,17.3 °C,24.2 °C,21 °C,21.0 °C,49,39
2025-08-27 17:30:00,20.5 °C,23.4 °C,15.9 °C,24.5 °C,21 °C,21.0 °C,60,50
2025-08-27 18:00:00,20.9 °C,23.9 °C,16.2 °C,24.9 °C,21 °C,21.0 °C,60,50
2025-08-27 18:30:00,20.7 °C,23.9 °C,16.7 °C,24.4 °C,21 °C,21.0 °C,58,50
2025-08-27 19:00:00,20.8 °C,23.5 °C,17.5 °C,22.8 °C,21 °C,21.0 °C,47,37
2025-08-27 19:30:00,21.3 °C,23.7 °C,17.8 °C,22.8 °C,21 °C,21.0 °C,55,44
2025-08-27 20:00:00,22.2 °C,22.6 °C,22.2 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-08-27 20:30:00,21.7 °C,22.3 °C,22.1 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-08-27 21:00:00,21.3 °C,22.0 °C,21.6 °C,20.2 °C,21 °C,21.0 °C,0,0
2025-08-27 21:30:00,21.0 °C,21.8 °C,21.1 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-08-27 22:00:00,20.8 °C,21.8 °C,20.8 °C,18.5 °C,21 °C,21.0 °C,0,0
2025-08-27 22:30:00,20.5 °C,21.8 °C,20.5 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-08-27 23:00:00,20.4 °C,21.8 °C,20.2 °C,17.4 °C,21 °C,21.0 °C,0,0
2025-08-27 23:30:00,20.1 °C,21.4 °C,19.4 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-08-28 00:00:00,20.4 °C,21.5 °C,19.1 °C,16.8 °C,21 °C,21.0 °C,0,0
2025-08-28 00:30:00,21.0 °C,21.6 °C,19.3 °C,17.2 °C,21 °C,21.0 °C,0,0
2025-08-28 01:00:00,21.7 °C,22.4 °C,19.3 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-08-28 01:30:00,21.4 °C,22.2 °C,18.5 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-08-28 02:00:00,21.5 °C,22.1 °C,18.4 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-08-28 02:30:00,21.6 °C,22.8 °C,18.7 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-08-28 03:00:00,21.5 °C,22.8 °C,18.9 °C,15.4 °C,21 °C,21.0 °C,0,0
2025-08-28 03:30:00,21.2 °C,22.7 °C,18.3 °C,15.4 °C,21 °C,21.0 °C,0,0
2025-08-28 04:00:00,20.2 °C,22.1 °C,18.2 °C,14.3 °C,21 °C,21.0 °C,0,0
2025-08-28 04:30:00,20.5 °C,22.5 °C,18.3 °C,14.5 °C,21 °C,21.0 °C,0,0
2025-08-28 05:00:00,20.3 °C,22.1 °C,18.0 °C,14.5 °C,21 °C,21.0 °C,0,0
2025-08-28 05:30:00,20.7 °C,22.5 °C,18.5 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-08-28 06:00:00,21.3 °C,23.0 °C,19.1 °C,15.7 °C,21 °C,21.0 °C,55,44
2025-08-28 06:30:00,20.9 °C,22.9 °C,18.7 °C,15.6 °C,21 °C,21.0 °C,64,50
2025-08-28 07:00:00,20.8 °C,22.7 °C,18.1 °C,17.1 °C,21 °C,21.0 °C,50,39
2025-08-28 07:30:00,20.3 °C,23.4 °C,18.0 °C,18.7 °C,21 °C,21.0 °C,55,43
2025-08-28 08:00:00,20.6 °C,23.4 °C,17.2 °C,19.0 °C,21 °C,21.0 °C,56,47
2025-08-28 08:30:00,20.7 °C,23.0 °C,17.1 °C,19.3 °C,21 °C,21.0 °C,57,43
2025-08-28 09:00:00,20.1 °C,23.6 °C,16.7 °C,20.5 °C,21 °C,21.0 °C,52,40
2025-08-28 09:30:00,20.3 °C,23.4 °C,16.6 °C,19.8 °C,21 °C,21.0 °C,57,46
2025-08-28 10:00:00,20.4 °C,23.4 °C,16.5 °C,19.6 °C,21 °C,21.0 °C,53,45
2025-08-28 10:30:00,20.6 °C,23.8 °C,16.9 °C,20.3 °C,21 °C,21.0 °C,51,46
2025-08-28 11:00:00,20.5 °C,24.2 °C,17.3 °C,22.1 °C,21 °C,21.0 °C,58,48
2025-08-28 11:30:00,20.3 °C,23.6 °C,16.3 °C,22.5 °C,21 °C,21.0 °C,57,45
2025-08-28 12:00:00,20.1 °C,24.0 °C,15.4 °C,23.2 °C,21 °C,21.0 °C,52,41
2025-08-28 12:30:00,20.0 °C,24.2 °C,14.8 °C,24.5 °C,21 °C,21.0 °C,54,46
2025-08-28 13:00:00,20.1 °C,24.4 °C,14.1 °C,26.2 °C,21 °C,21.0 °C,58,45
2025-08-28 13:30:00,20.2 °C,24.3 °C,13.8 °C,26.0 °C,21 °C,21.0 °C,55,47
2025-08-28 14:00:00,20.3 °C,23.9 °C,13.5 °C,26.2 °C,21 °C,21.0 °C,62,53
2025-08-28 14:30:00,20.2 °C,24.2 °C,14.1 °C,27.4 °C,21 °C,21.0 °C,65,55
2025-08-28 15:00:00,20.2 °C,23.7 °C,14.1 °C,26.5 °C,21 °C,21.0 °C,60,46
2025-08-28 15:30:00,21.1 °C,23.8 °C,15.2 °C,27.0 °C,21 °C,21.0 °C,62,54
2025-08-28 16:00:00,20.8 °C,23.8 °C,14.7 °C,26.2 °C,21 °C,21.0 °C,60,49
2025-08-28 16:30:00,20.6 °C,24.2 °C,15.0 °C,26.1 °C,21 °C,21.0 °C,60,51
2025-08-28 17:00:00,21.8 °C,23.9 °C,17.1 °C,25.7 °C,21 °C,21.0 °C,55,44
2025-08-28 17:30:00,21.9 °C,24.2 °C,16.9 °C,24.8 °C,21 °C,21.0 °C,58,45
2025-08-28 18:00:00,21.3 °C,24.3 °C,17.2 °C,23.9 °C,21 °C,21.0 °C,51,41
2025-08-28 18:30:00,21.6 °C,24.2 °C,17.7 °C,23.7 °C,21 °C,21.0 °C,57,45
2025-08-28 19:00:00,21.2 °C,23.8 °C,17.2 °C,23.9 °C,21 °C,21.0 °C,52,41
2025-08-28 19:30:00,21.5 °C,23.3 °C,17.7 °C,23.3 °C,21 °C,21.0 °C,51,42
2025-08-28 20:00:00,22.4 °C,22.6 °C,23.0 °C,22.9 °C,21 °C,21.0 °C,0,0
2025-08-28 20:30:00,22.1 °C,22.4 °C,22.9 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-08-28 21:00:00,22.3 °C,22.6 °C,22.6 °C,21.5 °C,21 °C,21.0 °C,0,0
2025-08-28 21:30:00,22.1 °C,22.4 °C,22.9 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-08-28 22:00:00,22.2 °C,22.2 °C,23.2 °C,21.3 °C,21 °C,21.0 °C,0,0
2025-08-28 22:30:00,22.5 °C,22.5 °C,23.8 °C,22.2 °C,21 °C,21.0 °C,0,0
2025-08-28 23:00:00,21.8 °C,22.1 °C,23.0 °C,21.3 °C,21 °C,21.0 °C,0,0
2025-08-28 23:30:00,21.4 °C,22.0 °C,22.2 °C,20.3 °C,21 °C,21.0 °C,0,0
2025-08-29 00:00:00,21.7 °C,22.4 °C,22.5 °C,20.1 °C,21 °C,21.0 °C,0,0
2025-08-29 00:30:00,21.7 °C,22.4 °C,22.9 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-08-29 01:00:00,21.5 °C,22.3 °C,21.8 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-08-29 01:30:00,21.4 °C,22.3 °C,21.9 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-29 02:00:00,20.7 °C,21.8 °C,21.4 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-29 02:30:00,20.4 °C,21.8 °C,20.6 °C,17.9 °C,21 °C,21.0 °C,0,0
2025-08-29 03:00:00,20.2 °C,21.9 °C,20.7 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-08-29 03:30:00,20.4 °C,22.2 °C,21.2 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-08-29 04:00:00,20.9 °C,22.5 °C,21.4 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-08-29 04:30:00,20.7 °C,22.3 °C,20.9 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-08-29 05:00:00,20.0 °C,22.5 °C,21.3 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-08-29 05:30:00,19.7 °C,22.2 °C,20.6 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-08-29 06:00:00,21.6 °C,23.0 °C,19.0 °C,16.2 °C,21 °C,21.0 °C,56,44
2025-08-29 06:30:00,21.8 °C,22.9 °C,18.8 °C,16.1 °C,21 °C,21.0 °C,53,43
2025-08-29 07:00:00,22.0 °C,23.1 °C,19.2 °C,16.8 °C,21 °C,21.0 °C,53,43
2025-08-29 07:30:00,21.9 °C,23.0 °C,19.4 °C,16.9 °C,21 °C,21.0 °C,55,49
2025-08-29 08:00:00,21.4 °C,23.6 °C,18.9 °C,17.3 °C,21 °C,21.0 °C,53,43
2025-08-29 08:30:00,21.9 °C,24.2 °C,18.8 °C,17.8 °C,21 °C,21.0 °C,52,42
2025-08-29 09:00:00,21.8 °C,24.4 °C,18.2 °C,18.4 °C,21 °C,21.0 °C,53,43
2025-08-29 09:30:00,21.7 °C,25.1 °C,18.7 °C,20.1 °C,21 °C,21.0 °C,52,41
2025-08-29 10:00:00,21.5 °C,24.7 °C,17.9 °C,21.3 °C,21 °C,21.0 °C,59,48
2025-08-29 10:30:00,21.3 °C,24.3 °C,17.9 °C,22.1 °C,21 °C,21.0 °C,55,46
2025-08-29 11:00:00,21.8 °C,24.2 °C,17.8 °C,22.4 °C,21 °C,21.0 °C,62,53
2025-08-29 11:30:00,22.2 °C,24.2 °C,18.6 °C,22.8 °C,21 °C,21.0 °C,56,50
2025-08-29 12:00:00,22.2 °C,24.3 °C,18.2 °C,23.6 °C,21 °C,21.0 °C,57,48
2025-08-29 12:30:00,22.1 °C,23.9 °C,17.5 °C,24.5 °C,21 °C,21.0 °C,53,44
2025-08-29 13:00:00,22.2 °C,24.3 °C,17.3 °C,24.4 °C,21 °C,21.0 °C,55,47
2025-08-29 13:30:00,22.1 °C,25.0 °C,17.0 °C,24.8 °C,21 °C,21.0 °C,57,46
2025-08-29 14:00:00,21.9 °C,25.1 °C,17.1 °C,23.9 °C,21 °C,21.0 °C,53,41
2025-08-29 14:30:00,21.9 °C,25.4 °C,17.2 °C,24.3 °C,21 °C,21.0 °C,54,42
2025-08-29 15:00:00,21.7 °C,25.5 °C,16.4 °C,25.0 °C,21 °C,21.0 °C,59,50
2025-08-29 15:30:00,21.7 °C,25.1 °C,16.5 °C,24.9 °C,21 °C,21.0 °C,58,51
2025-08-29 16:00:00,21.7 °C,25.3 °C,15.9 °C,26.0 °C,21 °C,21.0 °C,56,47
2025-08-29 16:30:00,21.9 °C,25.7 °C,16.6 °C,25.3 °C,21 °C,21.0 °C,59,48
2025-08-29 17:00:00,21.6 °C,25.4 °C,16.7 °C,25.3 °C,21 °C,21.0 °C,59,53
2025-08-29 17:30:00,21.7 °C,25.1 °C,17.0 °C,24.9 °C,21 °C,21.0 °C,55,44
2025-08-29 18:00:00,21.4 °C,25.3 °C,16.8 °C,24.5 °C,21 °C,21.0 °C,54,42
2025-08-29 18:30:00,21.1 °C,25.5 °C,17.4 °C,24.1 °C,21 °C,21.0 °C,56,47
2025-08-29 19:00:00,20.9 °C,25.0 °C,17.1 °C,23.7 °C,21 °C,21.0 °C,47,40
2025-08-29 19:30:00,20.6 °C,24.8 °C,16.2 °C,23.7 °C,21 °C,21.0 °C,55,43
2025-08-29 20:00:00,23.2 °C,23.9 °C,24.7 °C,23.9 °C,21 °C,21.0 °C,0,0
2025-08-29 20:30:00,23.0 °C,23.7 °C,24.4 °C,23.3 °C,21 °C,21.0 °C,0,0
2025-08-29 21:00:00,23.1 °C,23.9 °C,24.3 °C,23.1 °C,21 °C,21.0 °C,0,0
2025-08-29 21:30:00,22.4 °C,23.4 °C,23.3 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-08-29 22:00:00,22.8 °C,23.7 °C,23.4 °C,21.7 °C,21 °C,21.0 °C,0,0
2025-08-29 22:30:00,22.4 °C,23.4 °C,23.0 °C,20.6 °C,21 °C,21.0 °C,0,0
2025-08-29 23:00:00,22.9 °C,24.1 °C,23.4 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-08-29 23:30:00,23.6 °C,24.1 °C,23.2 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-08-30 00:00:00,23.2 °C,23.8 °C,22.5 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-08-30 00:30:00,22.3 °C,23.5 °C,21.8 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-30 01:00:00,21.7 °C,23.2 °C,21.6 °C,17.9 °C,21 °C,21.0 °C,0,0
2025-08-30 01:30:00,21.7 °C,22.6 °C,20.9 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-08-30 02:00:00,21.6 °C,22.5 °C,20.9 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-08-30 02:30:00,21.2 °C,22.4 °C,20.9 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-08-30 03:00:00,21.3 °C,22.0 °C,20.7 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-08-30 03:30:00,21.7 °C,22.1 °C,20.6 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-08-30 04:00:00,21.8 °C,21.6 °C,20.3 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-08-30 04:30:00,22.3 °C,21.7 °C,20.6 °C,20.1 °C,21 °C,21.0 °C,0,0
2025-08-30 05:00:00,23.2 °C,22.0 °C,21.5 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-08-30 05:30:00,23.7 °C,22.2 °C,22.1 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-08-30 06:00:00,23.8 °C,22.2 °C,21.9 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-08-30 06:30:00,23.6 °C,22.2 °C,21.9 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-08-30 07:00:00,20.4 °C,22.8 °C,17.0 °C,21.6 °C,21 °C,21.0 °C,60,49
2025-08-30 07:30:00,19.9 °C,23.2 °C,16.6 °C,22.9 °C,21 °C,21.0 °C,50,40
2025-08-30 08:00:00,19.5 °C,23.3 °C,15.7 °C,23.3 °C,21 °C,21.0 °C,57,48
2025-08-30 08:30:00,19.5 °C,23.3 °C,15.3 °C,24.1 °C,21 °C,21.0 °C,58,48
2025-08-30 09:00:00,19.6 °C,23.5 °C,14.7 °C,24.4 °C,21 °C,21.0 °C,52,42
2025-08-30 09:30:00,19.5 °C,23.6 °C,14.6 °C,24.4 °C,21 °C,21.0 °C,54,40
2025-08-30 10:00:00,19.8 °C,23.7 °C,14.5 °C,24.8 °C,21 °C,21.0 °C,55,45
2025-08-30 10:30:00,19.9 °C,24.7 °C,14.4 °C,26.0 °C,21 °C,21.0 °C,65,56
2025-08-30 11:00:00,20.3 °C,24.8 °C,14.9 °C,26.6 °C,21 °C,21.0 °C,66,56
2025-08-30 11:30:00,20.3 °C,24.5 °C,14.1 °C,25.8 °C,21 °C,21.0 °C,56,45
2025-08-30 12:00:00,20.1 °C,24.4 °C,13.5 °C,25.9 °C,21 °C,21.0 °C,55,42
2025-08-30 12:30:00,20.2 °C,24.4 °C,13.5 °C,27.3 °C,21 °C,21.0 °C,65,56
2025-08-30 13:00:00,19.9 °C,24.6 °C,13.3 °C,27.3 °C,21 °C,21.0 °C,64,54
2025-08-30 13:30:00,20.1 °C,24.2 °C,13.7 °C,26.3 °C,21 °C,21.0 °C,64,57
2025-08-30 14:00:00,25.3 °C,23.5 °C,24.3 °C,27.6 °C,21 °C,21.0 °C,0,0
2025-08-30 14:30:00,25.5 °C,23.5 °C,24.2 °C,27.9 °C,21 °C,21.0 °C,0,0
2025-08-30 15:00:00,25.3 °C,23.2 °C,23.6 °C,27.7 °C,21 °C,21.0 °C,0,0
2025-08-30 15:30:00,25.1 °C,22.7 °C,23.4 °C,27.3 °C,21 °C,21.0 °C,0,0
2025-08-30 16:00:00,24.6 °C,22.7 °C,24.0 °C,27.7 °C,21 °C,21.0 °C,0,0
2025-08-30 16:30:00,24.6 °C,23.0 °C,23.8 °C,27.0 °C,21 °C,21.0 °C,0,0
2025-08-30 17:00:00,24.9 °C,23.2 °C,23.9 °C,27.3 °C,21 °C,21.0 °C,0,0
2025-08-30 17:30:00,25.1 °C,23.7 °C,24.0 °C,27.1 °C,21 °C,21.0 °C,0,0
2025-08-30 18:00:00,24.5 °C,23.9 °C,24.6 °C,26.7 °C,21 °C,21.0 °C,0,0
2025-08-30 18:30:00,24.4 °C,23.9 °C,23.9 °C,26.2 °C,21 °C,21.0 °C,0,0
2025-08-30 19:00:00,24.3 °C,24.3 °C,24.4 °C,25.4 °C,21 °C,21.0 °C,0,0
2025-08-30 19:30:00,24.6 °C,24.2 °C,24.2 °C,25.3 °C,21 °C,21.0 °C,0,0
2025-08-30 20:00:00,24.1 °C,23.9 °C,23.6 °C,24.1 °C,21 °C,21.0 °C,0,0
2025-08-30 20:30:00,23.2 °C,23.6 °C,22.8 °C,22.4 °C,21 °C,21.0 °C,0,0
2025-08-30 21:00:00,22.8 °C,23.9 °C,23.1 °C,22.1 °C,21 °C,21.0 °C,0,0
2025-08-30 21:30:00,22.9 °C,23.8 °C,22.7 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-08-30 22:00:00,22.7 °C,23.4 °C,22.7 °C,21.5 °C,21 °C,21.0 °C,0,0
2025-08-30 22:30:00,22.6 °C,23.5 °C,23.0 °C,21.1 °C,21 °C,21.0 °C,0,0
2025-08-30 23:00:00,22.2 °C,23.0 °C,22.1 °C,20.2 °C,21 °C,21.0 °C,0,0
2025-08-30 23:30:00,22.1 °C,23.1 °C,22.3 °C,20.1 °C,21 °C,21.0 °C,0,0
2025-08-31 00:00:00,22.2 °C,23.1 °C,22.0 °C,19.4 °C,21 °C,21.0 °C,0,0
2025-08-31 00:30:00,22.0 °C,22.8 °C,21.6 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-08-31 01:00:00,21.3 °C,22.8 °C,21.9 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-08-31 01:30:00,21.0 °C,22.5 °C,21.6 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-08-31 02:00:00,21.0 °C,22.3 °C,21.3 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-08-31 02:30:00,21.2 °C,22.2 °C,21.4 °C,17.7 °C,21 °C,21.0 °C,0,0
2025-08-31 03:00:00,21.0 °C,22.8 °C,21.4 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-08-31 03:30:00,20.6 °C,22.8 °C,21.4 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-08-31 04:00:00,20.4 °C,22.5 °C,21.2 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-08-31 04:30:00,19.4 °C,21.9 °C,20.1 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-08-31 05:00:00,19.9 °C,22.4 °C,20.4 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-08-31 05:30:00,20.0 °C,22.3 °C,20.1 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-08-31 06:00:00,19.5 °C,21.9 °C,19.6 °C,15.7 °C,21 °C,21.0 °C,0,0
2025-08-31 06:30:00,20.4 °C,22.2 °C,20.6 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-08-31 07:00:00,21.7 °C,22.6 °C,21.6 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-08-31 07:30:00,22.3 °C,23.1 °C,21.9 °C,19.9 °C,21 °C,21.0 °C,0,0
2025-08-31 08:00:00,22.3 °C,23.2 °C,22.1 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-08-31 08:30:00,22.6 °C,23.3 °C,22.5 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-08-31 09:00:00,23.6 °C,23.5 °C,23.3 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-08-31 09:30:00,24.2 °C,23.9 °C,23.8 °C,24.1 °C,21 °C,21.0 °C,0,0
2025-08-31 10:00:00,24.9 °C,24.1 °C,23.9 °C,25.1 °C,21 °C,21.0 °C,0,0
2025-08-31 10:30:00,24.7 °C,24.3 °C,24.0 °C,24.9 °C,21 °C,21.0 °C,0,0
2025-08-31 11:00:00,24.8 °C,24.4 °C,24.4 °C,25.4 °C,21 °C,21.0 °C,0,0
2025-08-31 11:30:00,24.5 °C,24.1 °C,24.5 °C,25.9 °C,21 °C,21.0 °C,0,0
2025-08-31 12:00:00,24.1 °C,23.9 °C,23.9 °C,25.1 °C,21 °C,21.0 °C,0,0
2025-08-31 12:30:00,24.5 °C,24.2 °C,24.8 °C,25.8 °C,21 °C,21.0 °C,0,0
2025-08-31 13:00:00,25.0 °C,23.9 °C,25.1 °C,27.4 °C,21 °C,21.0 °C,0,0
2025-08-31 13:30:00,25.2 °C,23.4 °C,24.9 °C,27.8 °C,21 °C,21.0 °C,0,0
2025-08-31 14:00:00,25.7 °C,23.9 °C,25.3 °C,28.7 °C,21 °C,21.1 °C,0,0
2025-08-31 14:30:00,25.5 °C,24.4 °C,25.9 °C,28.6 °C,21 °C,21.1 °C,0,0
2025-08-31 15:00:00,25.0 °C,23.9 °C,25.7 °C,28.3 °C,21 °C,21.1 °C,0,0
2025-08-31 15:30:00,25.1 °C,24.0 °C,25.8 °C,28.3 °C,21 °C,21.0 °C,0,0
2025-08-31 16:00:00,24.8 °C,23.7 °C,24.9 °C,27.5 °C,21 °C,21.0 °C,0,0
2025-08-31 16:30:00,24.3 °C,23.5 °C,24.8 °C,26.5 °C,21 °C,21.0 °C,0,0
2025-08-31 17:00:00,24.9 °C,23.7 °C,25.3 °C,26.9 °C,21 °C,21.0 °C,0,0
2025-08-31 17:30:00,24.8 °C,23.4 °C,25.4 °C,27.3 °C,21 °C,21.0 °C,0,0
2025-08-31 18:00:00,24.1 °C,22.9 °C,24.6 °C,26.1 °C,21 °C,21.0 °C,0,0
2025-08-31 18:30:00,23.8 °C,22.9 °C,24.5 °C,26.1 °C,21 °C,21.0 °C,0,0
2025-08-31 19:00:00,23.1 °C,22.8 °C,24.1 °C,25.3 °C,21 °C,21.0 °C,0,0
2025-08-31 19:30:00,22.9 °C,22.4 °C,24.3 °C,24.9 °C,21 °C,21.0 °C,0,0
2025-08-31 20:00:00,23.0 °C,22.7 °C,24.1 °C,24.4 °C,21 °C,21.0 °C,0,0
2025-08-31 20:30:00,22.6 °C,22.6 °C,23.5 °C,24.2 °C,21 °C,21.0 °C,0,0
2025-08-31 21:00:00,22.3 °C,22.4 °C,23.0 °C,23.5 °C,21 °C,21.0 °C,0,0
2025-08-31 21:30:00,22.5 °C,22.6 °C,23.0 °C,23.5 °C,21 °C,21.0 °C,0,0
2025-08-31 22:00:00,22.1 °C,22.5 °C,23.1 °C,22.9 °C,21 °C,21.0 °C,0,0
2025-08-31 22:30:00,22.0 °C,22.7 °C,22.7 °C,22.4 °C,21 °C,21.0 °C,0,0
2025-08-31 23:00:00,21.4 °C,22.3 °C,21.8 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-08-31 23:30:00,21.4 °C,22.0 °C,21.8 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-09-01 00:00:00,21.1 °C,21.9 °C,22.0 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-09-01 00:30:00,20.9 °C,22.0 °C,22.1 °C,20.9 °C,21 °C,21.0 °C,0,0
2025-09-01 01:00:00,20.0 °C,21.4 °C,21.7 °C,19.3 °C,21 °C,21.0 °C,0,0
2025-09-01 01:30:00,19.7 °C,20.9 °C,21.1 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-09-01 02:00:00,20.1 °C,21.2 °C,21.2 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-01 02:30:00,20.0 °C,21.0 °C,21.3 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-09-01 03:00:00,19.3 °C,20.5 °C,20.0 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-01 03:30:00,20.2 °C,21.1 °C,20.0 °C,17.9 °C,21 °C,21.0 °C,0,0
2025-09-01 04:00:00,20.2 °C,20.9 °C,20.1 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-01 04:30:00,20.9 °C,21.6 °C,20.9 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-09-01 05:00:00,21.2 °C,21.7 °C,21.3 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-09-01 05:30:00,21.3 °C,21.9 °C,21.2 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-01 06:00:00,20.0 °C,22.8 °C,16.4 °C,19.9 °C,21 °C,21.0 °C,56,45
2025-09-01 06:30:00,20.0 °C,22.1 °C,16.7 °C,19.7 °C,21 °C,21.0 °C,54,43
2025-09-01 07:00:00,19.8 °C,21.8 °C,17.1 °C,19.5 °C,21 °C,21.0 °C,53,45
2025-09-01 07:30:00,20.5 °C,22.0 °C,18.0 °C,19.8 °C,21 °C,21.0 °C,52,43
2025-09-01 08:00:00,20.5 °C,22.4 °C,17.8 °C,20.9 °C,21 °C,21.0 °C,52,41
2025-09-01 08:30:00,20.7 °C,21.9 °C,18.0 °C,20.6 °C,21 °C,21.0 °C,52,44
2025-09-01 09:00:00,20.5 °C,22.0 °C,17.4 °C,20.2 °C,21 °C,21.0 °C,58,49
2025-09-01 09:30:00,20.6 °C,22.0 °C,17.1 °C,21.4 °C,21 °C,21.0 °C,60,53
2025-09-01 10:00:00,20.2 °C,22.3 °C,16.0 °C,21.6 °C,21 °C,21.0 °C,61,51
2025-09-01 10:30:00,20.2 °C,22.5 °C,16.7 °C,22.0 °C,21 °C,21.0 °C,57,48
2025-09-01 11:00:00,20.0 °C,22.8 °C,16.6 °C,21.6 °C,21 °C,21.0 °C,54,46
2025-09-01 11:30:00,20.0 °C,23.2 °C,16.1 °C,21.8 °C,21 °C,21.0 °C,53,38
2025-09-01 12:00:00,19.2 °C,23.5 °C,15.3 °C,22.5 °C,21 °C,21.0 °C,57,50
2025-09-01 12:30:00,19.0 °C,24.0 °C,15.5 °C,23.7 °C,21 °C,21.0 °C,54,43
2025-09-01 13:00:00,19.7 °C,23.9 °C,16.6 °C,23.6 °C,21 °C,21.0 °C,56,47
2025-09-01 13:30:00,20.1 °C,25.0 °C,16.3 °C,25.1 °C,21 °C,21.0 °C,63,56
2025-09-01 14:00:00,20.7 °C,24.6 °C,15.4 °C,24.9 °C,21 °C,21.0 °C,58,47
2025-09-01 14:30:00,21.2 °C,24.4 °C,16.2 °C,24.7 °C,21 °C,21.0 °C,63,52
2025-09-01 15:00:00,21.4 °C,24.8 °C,15.9 °C,25.7 °C,21 °C,21.0 °C,56,45
2025-09-01 15:30:00,21.2 °C,25.0 °C,16.1 °C,25.8 °C,21 °C,21.0 °C,60,48
2025-09-01 16:00:00,20.8 °C,25.0 °C,16.2 °C,25.4 °C,21 °C,21.0 °C,59,53
2025-09-01 16:30:00,21.2 °C,25.1 °C,17.2 °C,25.1 °C,21 °C,21.0 °C,55,45
2025-09-01 17:00:00,21.2 °C,24.5 °C,17.9 °C,25.7 °C,21 °C,21.0 °C,61,55
2025-09-01 17:30:00,22.1 °C,25.1 °C,19.1 °C,26.2 °C,21 °C,21.0 °C,65,54
2025-09-01 18:00:00,21.8 °C,24.8 °C,19.6 °C,25.2 °C,21 °C,21.0 °C,64,54
2025-09-01 18:30:00,22.5 °C,25.0 °C,20.6 °C,24.7 °C,21 °C,21.0 °C,58,50
2025-09-01 19:00:00,22.3 °C,24.2 °C,20.9 °C,24.2 °C,21 °C,21.0 °C,50,37
2025-09-01 19:30:00,22.6 °C,24.1 °C,21.0 °C,23.0 °C,21 °C,21.0 °C,56,46
2025-09-01 20:00:00,22.5 °C,23.0 °C,22.9 °C,22.4 °C,21 °C,21.0 °C,0,0
2025-09-01 20:30:00,22.3 °C,23.1 °C,22.5 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-09-01 21:00:00,22.2 °C,23.2 °C,22.7 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-09-01 21:30:00,22.2 °C,23.3 °C,22.7 °C,22.0 °C,21 °C,21.0 °C,0,0
2025-09-01 22:00:00,21.8 °C,22.8 °C,22.4 °C,21.1 °C,21 °C,21.0 °C,0,0
2025-09-01 22:30:00,21.4 °C,22.6 °C,22.0 °C,20.3 °C,21 °C,21.0 °C,0,0
2025-09-01 23:00:00,21.2 °C,22.5 °C,21.7 °C,20.1 °C,21 °C,21.0 °C,0,0
2025-09-01 23:30:00,20.8 °C,22.5 °C,21.6 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-09-02 00:00:00,20.8 °C,22.7 °C,21.8 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-09-02 00:30:00,20.4 °C,22.7 °C,21.4 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-02 01:00:00,19.6 °C,22.1 °C,20.9 °C,17.4 °C,21 °C,21.0 °C,0,0
2025-09-02 01:30:00,19.6 °C,22.0 °C,20.7 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-02 02:00:00,20.4 °C,22.9 °C,21.9 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-02 02:30:00,20.3 °C,23.2 °C,22.2 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-02 03:00:00,20.3 °C,22.4 °C,21.8 °C,17.9 °C,21 °C,21.0 °C,0,0
2025-09-02 03:30:00,20.3 °C,22.3 °C,21.0 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-09-02 04:00:00,20.3 °C,22.6 °C,21.3 °C,17.7 °C,21 °C,21.0 °C,0,0
2025-09-02 04:30:00,20.9 °C,22.8 °C,22.0 °C,19.3 °C,21 °C,21.0 °C,0,0
2025-09-02 05:00:00,20.4 °C,22.5 °C,21.6 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-09-02 05:30:00,20.2 °C,22.3 °C,20.2 °C,17.7 °C,21 °C,21.0 °C,0,0
2025-09-02 06:00:00,20.8 °C,23.4 °C,18.7 °C,18.9 °C,21 °C,21.0 °C,53,46
2025-09-02 06:30:00,20.7 °C,23.0 °C,17.7 °C,18.7 °C,21 °C,21.0 °C,55,44
2025-09-02 07:00:00,20.2 °C,23.5 °C,16.7 °C,19.2 °C,21 °C,21.0 °C,54,41
2025-09-02 07:30:00,20.5 °C,23.5 °C,17.2 °C,19.3 °C,21 °C,21.0 °C,55,48
2025-09-02 08:00:00,20.4 °C,23.3 °C,17.1 °C,20.1 °C,21 °C,21.0 °C,57,44
2025-09-02 08:30:00,20.3 °C,23.7 °C,16.1 °C,20.1 °C,21 °C,21.0 °C,50,43
2025-09-02 09:00:00,20.2 °C,23.3 °C,16.2 °C,20.6 °C,21 °C,21.0 °C,53,49
2025-09-02 09:30:00,20.7 °C,23.3 °C,15.9 °C,21.5 °C,21 °C,21.0 °C,55,45
2025-09-02 10:00:00,20.7 °C,23.1 °C,16.6 °C,21.5 °C,21 °C,21.0 °C,60,52
2025-09-02 10:30:00,20.8 °C,23.9 °C,16.7 °C,21.7 °C,21 °C,21.0 °C,58,44
2025-09-02 11:00:00,20.7 °C,23.7 °C,16.3 °C,22.2 °C,21 °C,21.0 °C,55,42
2025-09-02 11:30:00,20.9 °C,23.1 °C,17.0 °C,21.9 °C,21 °C,21.0 °C,56,45
2025-09-02 12:00:00,21.3 °C,23.0 °C,17.6 °C,22.3 °C,21 °C,21.0 °C,55,46
2025-09-02 12:30:00,21.5 °C,23.4 °C,18.3 °C,23.0 °C,21 °C,21.0 °C,58,48
2025-09-02 13:00:00,21.7 °C,23.7 °C,18.4 °C,23.2 °C,21 °C,21.0 °C,56,46
2025-09-02 13:30:00,21.9 °C,24.5 °C,18.4 °C,23.5 °C,21 °C,21.0 °C,59,46
2025-09-02 14:00:00,21.3 °C,24.9 °C,17.6 °C,23.9 °C,21 °C,21.0 °C,51,41
2025-09-02 14:30:00,21.0 °C,24.9 °C,17.3 °C,23.8 °C,21 °C,21.0 °C,53,41
2025-09-02 15:00:00,20.9 °C,24.6 °C,17.9 °C,24.4 °C,21 °C,21.0 °C,57,45
2025-09-02 15:30:00,20.6 °C,25.2 °C,17.2 °C,25.4 °C,21 °C,21.0 °C,60,48
2025-09-02 16:00:00,20.3 °C,25.0 °C,17.1 °C,25.0 °C,21 °C,21.0 °C,64,55
2025-09-02 16:30:00,19.7 °C,24.7 °C,15.9 °C,25.2 °C,21 °C,21.0 °C,52,41
2025-09-02 17:00:00,19.4 °C,24.5 °C,14.6 °C,24.8 °C,21 °C,21.0 °C,57,47
2025-09-02 17:30:00,19.5 °C,24.1 °C,14.8 °C,24.7 °C,21 °C,21.0 °C,56,43
2025-09-02 18:00:00,19.6 °C,24.1 °C,15.1 °C,25.2 °C,21 °C,21.0 °C,59,50
2025-09-02 18:30:00,19.4 °C,24.0 °C,14.9 °C,25.0 °C,21 °C,21.0 °C,62,53
2025-09-02 19:00:00,19.6 °C,23.9 °C,14.6 °C,23.4 °C,21 °C,21.0 °C,58,47
2025-09-02 19:30:00,19.6 °C,23.8 °C,14.8 °C,23.1 °C,21 °C,21.0 °C,50,41
2025-09-02 20:00:00,23.2 °C,22.6 °C,22.3 °C,23.3 °C,21 °C,21.0 °C,0,0
2025-09-02 20:30:00,22.6 °C,22.1 °C,21.7 °C,22.5 °C,21 °C,21.0 °C,0,0
2025-09-02 21:00:00,23.0 °C,22.2 °C,21.8 °C,22.4 °C,21 °C,21.0 °C,0,0
2025-09-02 21:30:00,22.9 °C,22.1 °C,20.9 °C,21.3 °C,21 °C,21.0 °C,0,0
2025-09-02 22:00:00,22.1 °C,21.8 °C,20.6 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-09-02 22:30:00,22.5 °C,21.6 °C,20.6 °C,19.3 °C,21 °C,21.0 °C,0,0
2025-09-02 23:00:00,21.8 °C,21.5 °C,20.1 °C,17.7 °C,21 °C,21.0 °C,0,0
2025-09-02 23:30:00,22.0 °C,21.9 °C,19.6 °C,17.2 °C,21 °C,21.0 °C,0,0
2025-09-03 00:00:00,21.7 °C,21.8 °C,19.5 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-09-03 00:30:00,21.3 °C,21.6 °C,19.1 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-09-03 01:00:00,20.9 °C,21.7 °C,19.0 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-03 01:30:00,20.4 °C,21.4 °C,18.7 °C,14.4 °C,21 °C,21.0 °C,0,0
2025-09-03 02:00:00,20.9 °C,21.4 °C,19.0 °C,14.4 °C,21 °C,21.0 °C,0,0
2025-09-03 02:30:00,21.0 °C,21.4 °C,19.0 °C,14.3 °C,21 °C,21.0 °C,0,0
2025-09-03 03:00:00,21.1 °C,21.2 °C,19.4 °C,15.3 °C,21 °C,21.0 °C,0,0
2025-09-03 03:30:00,21.1 °C,21.4 °C,19.6 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-03 04:00:00,21.3 °C,21.6 °C,19.5 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-03 04:30:00,21.2 °C,21.8 °C,19.9 °C,16.8 °C,21 °C,21.0 °C,0,0
2025-09-03 05:00:00,21.3 °C,21.6 °C,20.1 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-03 05:30:00,21.4 °C,21.6 °C,20.3 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-09-03 06:00:00,21.3 °C,23.0 °C,17.1 °C,18.1 °C,21 °C,21.0 °C,57,49
2025-09-03 06:30:00,21.2 °C,23.6 °C,17.2 °C,17.8 °C,21 °C,21.0 °C,54,46
2025-09-03 07:00:00,20.5 °C,24.1 °C,16.8 °C,18.8 °C,21 °C,21.0 °C,56,47
2025-09-03 07:30:00,20.4 °C,23.9 °C,16.1 °C,20.1 °C,21 °C,21.0 °C,52,43
2025-09-03 08:00:00,19.5 °C,24.1 °C,15.0 °C,20.7 °C,21 °C,21.0 °C,53,46
2025-09-03 08:30:00,19.7 °C,24.0 °C,15.7 °C,21.1 °C,21 °C,21.0 °C,56,46
2025-09-03 09:00:00,20.1 °C,24.1 °C,16.0 °C,21.8 °C,21 °C,21.0 °C,57,47
2025-09-03 09:30:00,19.9 °C,23.7 °C,15.2 °C,20.6 °C,21 °C,21.0 °C,58,49
2025-09-03 10:00:00,19.8 °C,23.3 °C,15.7 °C,21.5 °C,21 °C,21.0 °C,52,41
2025-09-03 10:30:00,20.3 °C,23.3 °C,16.0 °C,22.1 °C,21 °C,21.0 °C,50,44
2025-09-03 11:00:00,19.7 °C,23.7 °C,15.9 °C,22.6 °C,21 °C,21.0 °C,52,41
2025-09-03 11:30:00,19.4 °C,24.0 °C,14.8 °C,23.6 °C,21 °C,21.0 °C,52,42
2025-09-03 12:00:00,19.5 °C,24.2 °C,14.8 °C,24.0 °C,21 °C,21.0 °C,60,54
2025-09-03 12:30:00,19.4 °C,24.2 °C,15.0 °C,23.7 °C,21 °C,21.0 °C,59,45
2025-09-03 13:00:00,19.4 °C,24.3 °C,14.9 °C,24.1 °C,21 °C,21.0 °C,52,43
2025-09-03 13:30:00,19.1 °C,24.6 °C,14.1 °C,24.5 °C,21 °C,21.0 °C,61,50
2025-09-03 14:00:00,19.4 °C,24.5 °C,13.3 °C,24.8 °C,21 °C,21.0 °C,61,51
2025-09-03 14:30:00,19.5 °C,24.5 °C,14.2 °C,25.1 °C,21 °C,21.0 °C,52,40
2025-09-03 15:00:00,19.9 °C,25.2 °C,14.7 °C,25.8 °C,21 °C,21.0 °C,56,45
2025-09-03 15:30:00,20.0 °C,25.0 °C,15.5 °C,25.1 °C,21 °C,21.0 °C,52,42
2025-09-03 16:00:00,20.2 °C,25.0 °C,16.1 °C,25.1 °C,21 °C,21.0 °C,57,48
2025-09-03 16:30:00,19.8 °C,25.0 °C,15.9 °C,25.7 °C,21 °C,21.0 °C,59,51
2025-09-03 17:00:00,20.1 °C,24.7 °C,16.1 °C,24.3 °C,21 °C,21.0 °C,56,41
2025-09-03 17:30:00,20.1 °C,24.5 °C,16.2 °C,24.2 °C,21 °C,21.0 °C,49,39
2025-09-03 18:00:00,20.1 °C,24.4 °C,16.9 °C,23.5 °C,21 °C,21.0 °C,51,40
2025-09-03 18:30:00,20.5 °C,24.1 °C,17.4 °C,22.9 °C,21 °C,21.0 °C,56,46
2025-09-03 19:00:00,20.3 °C,23.8 °C,18.0 °C,22.0 °C,21 °C,21.0 °C,57,47
2025-09-03 19:30:00,20.9 °C,23.5 °C,17.7 °C,21.5 °C,21 °C,21.0 °C,49,37
2025-09-03 20:00:00,22.8 °C,22.9 °C,23.8 °C,22.1 °C,21 °C,21.0 °C,0,0
2025-09-03 20:30:00,22.7 °C,22.8 °C,23.1 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-09-03 21:00:00,22.6 °C,22.5 °C,22.3 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-09-03 21:30:00,21.1 °C,21.7 °C,21.6 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-03 22:00:00,21.5 °C,22.1 °C,21.8 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-03 22:30:00,21.2 °C,22.0 °C,21.6 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-09-03 23:00:00,20.7 °C,21.7 °C,20.9 °C,17.8 °C,21 °C,21.0 °C,0,0
2025-09-03 23:30:00,20.8 °C,21.8 °C,21.2 °C,17.2 °C,21 °C,21.0 °C,0,0
2025-09-04 00:00:00,20.1 °C,21.2 °C,20.3 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-04 00:30:00,20.7 °C,21.6 °C,20.7 °C,15.8 °C,21 °C,21.0 °C,0,0
2025-09-04 01:00:00,21.4 °C,21.8 °C,20.9 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-09-04 01:30:00,21.5 °C,21.3 °C,20.4 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-04 02:00:00,20.8 °C,21.3 °C,20.6 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-09-04 02:30:00,20.6 °C,21.3 °C,20.4 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-09-04 03:00:00,20.0 °C,21.1 °C,19.6 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-04 03:30:00,19.8 °C,20.7 °C,18.7 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-04 04:00:00,19.9 °C,21.0 °C,19.4 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-04 04:30:00,20.0 °C,21.1 °C,20.0 °C,17.2 °C,21 °C,21.0 °C,0,0
2025-09-04 05:00:00,19.7 °C,20.8 °C,19.8 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-04 05:30:00,20.8 °C,21.3 °C,20.0 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-04 06:00:00,20.8 °C,22.2 °C,18.5 °C,18.2 °C,21 °C,21.0 °C,53,43
2025-09-04 06:30:00,20.3 °C,22.2 °C,18.3 °C,19.0 °C,21 °C,21.0 °C,55,47
2025-09-04 07:00:00,20.2 °C,22.1 °C,17.1 °C,19.7 °C,21 °C,21.0 °C,55,44
2025-09-04 07:30:00,20.4 °C,22.4 °C,17.4 °C,19.9 °C,21 °C,21.0 °C,55,44
2025-09-04 08:00:00,21.0 °C,22.1 °C,18.3 °C,19.4 °C,21 °C,21.0 °C,52,42
2025-09-04 08:30:00,20.8 °C,22.4 °C,17.5 °C,20.1 °C,21 °C,21.0 °C,52,42
2025-09-04 09:00:00,20.6 °C,22.5 °C,17.5 °C,21.3 °C,21 °C,21.0 °C,54,43
2025-09-04 09:30:00,20.6 °C,22.4 °C,17.5 °C,21.1 °C,21 °C,21.0 °C,53,41
2025-09-04 10:00:00,20.8 °C,22.4 °C,17.2 °C,22.1 °C,21 °C,21.0 °C,58,50
