sep=,
2025-09-04 10:30:00,20.7 °C,22.5 °C,17.4 °C,22.9 °C,21 °C,21.0 °C,56,48
2025-09-04 11:00:00,21.1 °C,22.8 °C,17.2 °C,23.8 °C,21 °C,21.0 °C,53,41
2025-09-04 11:30:00,20.8 °C,23.2 °C,17.1 °C,24.8 °C,21 °C,21.0 °C,60,49
2025-09-04 12:00:00,20.9 °C,23.0 °C,16.2 °C,24.7 °C,21 °C,21.0 °C,58,49
2025-09-04 12:30:00,21.1 °C,23.0 °C,16.6 °C,24.0 °C,21 °C,21.0 °C,51,39
2025-09-04 13:00:00,20.9 °C,23.4 °C,16.5 °C,24.1 °C,21 °C,21.0 °C,45,36
2025-09-04 13:30:00,21.2 °C,23.1 °C,16.4 °C,25.0 °C,21 °C,21.0 °C,53,43
2025-09-04 14:00:00,21.3 °C,23.2 °C,16.7 °C,24.8 °C,21 °C,21.0 °C,59,46
2025-09-04 14:30:00,21.5 °C,23.0 °C,16.9 °C,24.6 °C,21 °C,21.0 °C,59,52
2025-09-04 15:00:00,21.5 °C,22.6 °C,17.5 °C,23.6 °C,21 °C,21.0 °C,50,39
2025-09-04 15:30:00,21.6 °C,23.1 °C,17.7 °C,24.8 °C,21 °C,21.0 °C,59,50
2025-09-04 16:00:00,21.3 °C,23.1 °C,17.5 °C,25.2 °C,21 °C,21.0 °C,60,47
2025-09-04 16:30:00,21.1 °C,22.9 °C,17.3 °C,25.5 °C,21 °C,21.0 °C,63,56
2025-09-04 17:00:00,21.5 °C,23.5 °C,17.4 °C,25.8 °C,21 °C,21.0 °C,62,56
2025-09-04 17:30:00,21.7 °C,23.9 °C,17.4 °C,25.7 °C,21 °C,21.0 °C,63,50
2025-09-04 18:00:00,21.2 °C,23.2 °C,17.1 °C,25.0 °C,21 °C,21.0 °C,59,48
2025-09-04 18:30:00,21.3 °C,22.8 °C,17.1 °C,24.4 °C,21 °C,21.0 °C,57,50
2025-09-04 19:00:00,20.4 °C,22.9 °C,16.8 °C,23.6 °C,21 °C,21.0 °C,54,43
2025-09-04 19:30:00,20.3 °C,23.1 °C,16.5 °C,24.6 °C,21 °C,21.0 °C,59,50
2025-09-04 20:00:00,23.9 °C,22.8 °C,23.0 °C,24.2 °C,21 °C,21.0 °C,0,0
2025-09-04 20:30:00,23.4 °C,22.9 °C,22.6 °C,23.1 °C,21 °C,21.0 °C,0,0
2025-09-04 21:00:00,23.0 °C,22.9 °C,22.6 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-09-04 21:30:00,22.0 °C,22.4 °C,21.9 °C,21.3 °C,21 °C,21.0 °C,0,0
2025-09-04 22:00:00,22.5 °C,22.6 °C,22.2 °C,21.5 °C,21 °C,21.0 °C,0,0
2025-09-04 22:30:00,22.0 °C,22.0 °C,21.5 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-09-04 23:00:00,22.3 °C,22.4 °C,21.6 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-09-04 23:30:00,21.9 °C,22.6 °C,21.4 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-09-05 00:00:00,21.7 °C,22.2 °C,21.1 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-09-05 00:30:00,22.0 °C,22.4 °C,20.5 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-09-05 01:00:00,22.2 °C,23.0 °C,20.7 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-05 01:30:00,22.4 °C,22.8 °C,20.6 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-05 02:00:00,21.7 °C,22.8 °C,20.8 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-05 02:30:00,21.5 °C,22.5 °C,21.2 °C,16.8 °C,21 °C,21.0 °C,0,0
2025-09-05 03:00:00,21.5 °C,22.6 °C,21.4 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-05 03:30:00,21.3 °C,22.1 °C,20.7 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-09-05 04:00:00,21.2 °C,22.0 °C,20.6 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-05 04:30:00,21.5 °C,22.0 °C,21.1 °C,16.8 °C,21 °C,21.0 °C,0,0
2025-09-05 05:00:00,22.3 °C,22.7 °C,22.3 °C,17.7 °C,21 °C,21.0 °C,0,0
2025-09-05 05:30:00,21.9 °C,22.2 °C,21.7 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-09-05 06:00:00,19.9 °C,23.1 °C,15.2 °C,19.0 °C,21 °C,21.0 °C,58,50
2025-09-05 06:30:00,19.3 °C,23.5 °C,14.9 °C,19.1 °C,21 °C,21.0 °C,55,46
2025-09-05 07:00:00,19.2 °C,23.5 °C,14.9 °C,19.8 °C,21 °C,21.0 °C,60,49
2025-09-05 07:30:00,19.4 °C,23.5 °C,15.4 °C,19.8 °C,21 °C,21.0 °C,59,51
2025-09-05 08:00:00,19.6 °C,23.3 °C,15.7 °C,20.2 °C,21 °C,21.0 °C,53,45
2025-09-05 08:30:00,19.5 °C,23.2 °C,15.4 °C,21.3 °C,21 °C,21.0 °C,59,48
2025-09-05 09:00:00,19.0 °C,22.9 °C,14.6 °C,22.3 °C,21 °C,21.0 °C,52,41
2025-09-05 09:30:00,18.9 °C,22.7 °C,15.2 °C,22.1 °C,21 °C,21.0 °C,54,46
2025-09-05 10:00:00,18.9 °C,22.5 °C,14.4 °C,22.1 °C,21 °C,21.0 °C,50,41
2025-09-05 10:30:00,18.8 °C,22.8 °C,14.4 °C,22.7 °C,21 °C,21.0 °C,55,42
2025-09-05 11:00:00,19.4 °C,23.0 °C,14.8 °C,24.2 °C,21 °C,21.0 °C,55,43
2025-09-05 11:30:00,19.1 °C,22.8 °C,15.0 °C,23.4 °C,21 °C,21.0 °C,54,45
2025-09-05 12:00:00,19.4 °C,22.9 °C,15.2 °C,24.1 °C,21 °C,21.0 °C,55,42
2025-09-05 12:30:00,19.6 °C,22.9 °C,15.4 °C,23.6 °C,21 °C,21.0 °C,53,45
2025-09-05 13:00:00,20.1 °C,22.9 °C,15.7 °C,23.6 °C,21 °C,21.0 °C,55,49
2025-09-05 13:30:00,20.1 °C,22.7 °C,16.4 °C,23.8 °C,21 °C,21.0 °C,59,50
2025-09-05 14:00:00,20.5 °C,22.9 °C,16.7 °C,23.8 °C,21 °C,21.0 °C,52,40
2025-09-05 14:30:00,20.5 °C,23.3 °C,17.5 °C,23.7 °C,21 °C,21.0 °C,58,48
2025-09-05 15:00:00,20.7 °C,23.5 °C,17.7 °C,23.9 °C,21 °C,21.0 °C,56,48
2025-09-05 15:30:00,20.2 °C,23.3 °C,17.1 °C,23.7 °C,21 °C,21.0 °C,56,46
2025-09-05 16:00:00,19.4 °C,23.2 °C,16.1 °C,22.9 °C,21 °C,21.0 °C,55,46
2025-09-05 16:30:00,19.7 °C,22.7 °C,16.5 °C,23.4 °C,21 °C,21.0 °C,53,41
2025-09-05 17:00:00,19.9 °C,22.9 °C,16.4 °C,23.7 °C,21 °C,21.0 °C,56,45
2025-09-05 17:30:00,20.2 °C,22.9 °C,16.6 °C,24.0 °C,21 °C,21.0 °C,57,48
2025-09-05 18:00:00,20.1 °C,22.5 °C,16.6 °C,22.7 °C,21 °C,21.0 °C,53,41
2025-09-05 18:30:00,20.7 °C,22.4 °C,17.3 °C,22.5 °C,21 °C,21.0 °C,51,36
2025-09-05 19:00:00,20.6 °C,22.4 °C,17.2 °C,22.6 °C,21 °C,21.0 °C,55,45
2025-09-05 19:30:00,20.8 °C,22.7 °C,17.6 °C,21.5 °C,21 °C,21.0 °C,57,48
2025-09-05 20:00:00,22.6 °C,22.2 °C,22.6 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-09-05 20:30:00,22.2 °C,21.9 °C,21.9 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-09-05 21:00:00,22.0 °C,21.9 °C,21.5 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-09-05 21:30:00,22.2 °C,22.0 °C,21.8 °C,21.6 °C,21 °C,21.0 °C,0,0
2025-09-05 22:00:00,21.8 °C,22.0 °C,21.3 °C,19.9 °C,21 °C,21.0 °C,0,0
2025-09-05 22:30:00,22.4 °C,22.3 °C,22.2 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-09-05 23:00:00,21.6 °C,22.1 °C,21.7 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-09-05 23:30:00,21.7 °C,22.3 °C,22.1 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-09-06 00:00:00,21.4 °C,22.1 °C,22.0 °C,19.3 °C,21 °C,21.0 °C,0,0
2025-09-06 00:30:00,21.6 °C,22.4 °C,22.0 °C,18.2 °C,21 °C,21.0 °C,0,0
2025-09-06 01:00:00,21.7 °C,22.3 °C,21.6 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-06 01:30:00,21.1 °C,22.0 °C,21.2 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-06 02:00:00,20.8 °C,21.9 °C,21.1 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-06 02:30:00,21.0 °C,22.3 °C,21.5 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-09-06 03:00:00,21.0 °C,22.3 °C,21.6 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-06 03:30:00,21.1 °C,22.5 °C,21.5 °C,17.9 °C,21 °C,21.0 °C,0,0
2025-09-06 04:00:00,20.6 °C,22.3 °C,21.2 °C,17.7 °C,21 °C,21.0 °C,0,0
2025-09-06 04:30:00,20.5 °C,22.2 °C,21.8 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-06 05:00:00,20.9 °C,22.4 °C,21.5 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-06 05:30:00,20.9 °C,22.3 °C,21.7 °C,19.4 °C,21 °C,21.0 °C,0,0
2025-09-06 06:00:00,21.7 °C,22.5 °C,22.2 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-09-06 06:30:00,21.7 °C,22.5 °C,22.2 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-06 07:00:00,21.4 °C,23.1 °C,18.7 °C,18.8 °C,21 °C,21.0 °C,54,46
2025-09-06 07:30:00,21.6 °C,23.1 °C,19.6 °C,18.9 °C,21 °C,21.0 °C,55,44
2025-09-06 08:00:00,21.6 °C,23.1 °C,18.9 °C,20.0 °C,21 °C,21.0 °C,59,51
2025-09-06 08:30:00,21.8 °C,23.4 °C,19.2 °C,21.1 °C,21 °C,21.0 °C,53,40
2025-09-06 09:00:00,22.0 °C,24.1 °C,19.7 °C,21.5 °C,21 °C,21.0 °C,53,42
2025-09-06 09:30:00,21.9 °C,24.2 °C,19.1 °C,22.8 °C,21 °C,21.0 °C,54,45
2025-09-06 10:00:00,21.8 °C,24.5 °C,18.3 °C,24.0 °C,21 °C,21.0 °C,60,53
2025-09-06 10:30:00,22.2 °C,24.6 °C,18.5 °C,24.5 °C,21 °C,21.0 °C,56,46
2025-09-06 11:00:00,21.9 °C,24.5 °C,18.3 °C,24.3 °C,21 °C,21.0 °C,59,47
2025-09-06 11:30:00,22.0 °C,24.7 °C,17.5 °C,25.6 °C,21 °C,21.0 °C,58,52
2025-09-06 12:00:00,22.0 °C,24.4 °C,17.8 °C,25.8 °C,21 °C,21.0 °C,63,52
2025-09-06 12:30:00,21.7 °C,24.6 °C,16.8 °C,26.1 °C,21 °C,21.0 °C,61,52
2025-09-06 13:00:00,21.4 °C,24.5 °C,17.0 °C,26.0 °C,21 °C,21.0 °C,61,50
2025-09-06 13:30:00,21.2 °C,24.1 °C,17.1 °C,25.6 °C,21 °C,21.0 °C,54,44
2025-09-06 14:00:00,23.3 °C,23.5 °C,23.7 °C,24.8 °C,21 °C,21.0 °C,0,0
2025-09-06 14:30:00,23.9 °C,23.6 °C,24.0 °C,25.3 °C,21 °C,21.0 °C,0,0
2025-09-06 15:00:00,23.8 °C,23.5 °C,24.3 °C,24.8 °C,21 °C,21.0 °C,0,0
2025-09-06 15:30:00,24.6 °C,24.2 °C,25.7 °C,26.7 °C,21 °C,21.0 °C,0,0
2025-09-06 16:00:00,24.2 °C,23.4 °C,25.0 °C,25.7 °C,21 °C,21.0 °C,0,0
2025-09-06 16:30:00,24.0 °C,23.7 °C,24.7 °C,24.7 °C,21 °C,21.0 °C,0,0
2025-09-06 17:00:00,24.0 °C,23.4 °C,24.3 °C,24.8 °C,21 °C,21.0 °C,0,0
2025-09-06 17:30:00,24.1 °C,23.6 °C,24.7 °C,25.3 °C,21 °C,21.0 °C,0,0
2025-09-06 18:00:00,23.8 °C,23.3 °C,24.3 °C,24.8 °C,21 °C,21.0 °C,0,0
2025-09-06 18:30:00,23.3 °C,23.0 °C,24.1 °C,24.6 °C,21 °C,21.0 °C,0,0
2025-09-06 19:00:00,23.0 °C,23.1 °C,23.8 °C,22.9 °C,21 °C,21.0 °C,0,0
2025-09-06 19:30:00,23.2 °C,23.5 °C,23.7 °C,22.0 °C,21 °C,21.0 °C,0,0
2025-09-06 20:00:00,22.5 °C,23.2 °C,23.4 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-09-06 20:30:00,21.7 °C,22.9 °C,22.6 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-09-06 21:00:00,21.6 °C,22.9 °C,22.3 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-09-06 21:30:00,21.0 °C,23.0 °C,21.5 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-09-06 22:00:00,19.7 °C,22.1 °C,20.5 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-09-06 22:30:00,19.7 °C,22.1 °C,20.9 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-06 23:00:00,19.2 °C,21.7 °C,20.1 °C,14.8 °C,21 °C,21.0 °C,0,0
2025-09-06 23:30:00,18.8 °C,21.0 °C,19.7 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-07 00:00:00,18.9 °C,21.0 °C,19.5 °C,14.8 °C,21 °C,21.0 °C,0,0
2025-09-07 00:30:00,19.7 °C,21.7 °C,19.4 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-07 01:00:00,19.6 °C,21.5 °C,19.6 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-07 01:30:00,19.8 °C,21.9 °C,19.8 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-09-07 02:00:00,19.8 °C,22.2 °C,20.1 °C,15.8 °C,21 °C,21.0 °C,0,0
2025-09-07 02:30:00,20.0 °C,22.2 °C,20.5 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-07 03:00:00,20.2 °C,22.2 °C,20.6 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-07 03:30:00,19.7 °C,21.7 °C,20.4 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-07 04:00:00,19.4 °C,21.5 °C,19.9 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-07 04:30:00,19.8 °C,21.8 °C,20.3 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-07 05:00:00,19.7 °C,21.8 °C,20.1 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-07 05:30:00,20.3 °C,22.0 °C,19.9 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-07 06:00:00,20.7 °C,22.1 °C,20.4 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-09-07 06:30:00,21.1 °C,22.8 °C,21.2 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-07 07:00:00,99.9 °C,22.6 °C,21.6 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-09-07 07:30:00,21.5 °C,23.0 °C,22.4 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-07 08:00:00,22.1 °C,23.2 °C,23.1 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-07 08:30:00,22.1 °C,23.8 °C,23.7 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-09-07 09:00:00,21.6 °C,23.3 °C,23.6 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-09-07 09:30:00,21.9 °C,23.5 °C,23.7 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-09-07 10:00:00,21.9 °C,23.3 °C,23.0 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-09-07 10:30:00,21.9 °C,23.3 °C,22.7 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-09-07 11:00:00,22.7 °C,23.8 °C,23.9 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-09-07 11:30:00,23.0 °C,23.9 °C,23.7 °C,22.1 °C,21 °C,21.0 °C,0,0
2025-09-07 12:00:00,23.2 °C,24.2 °C,24.2 °C,22.4 °C,21 °C,21.0 °C,0,0
2025-09-07 12:30:00,23.4 °C,24.0 °C,24.3 °C,22.9 °C,21 °C,21.0 °C,0,0
2025-09-07 13:00:00,24.1 °C,23.9 °C,24.5 °C,24.0 °C,21 °C,21.0 °C,0,0
2025-09-07 13:30:00,24.1 °C,23.9 °C,24.2 °C,24.3 °C,21 °C,21.0 °C,0,0
2025-09-07 14:00:00,23.7 °C,23.7 °C,24.0 °C,23.8 °C,21 °C,21.0 °C,0,0
2025-09-07 14:30:00,23.7 °C,23.7 °C,24.0 °C,24.4 °C,21 °C,21.0 °C,0,0
2025-09-07 15:00:00,23.4 °C,23.4 °C,24.2 °C,24.2 °C,21 °C,21.0 °C,0,0
2025-09-07 15:30:00,24.0 °C,23.9 °C,25.2 °C,25.3 °C,21 °C,21.0 °C,0,0
2025-09-07 16:00:00,23.5 °C,23.8 °C,24.9 °C,25.2 °C,21 °C,21.0 °C,0,0
2025-09-07 16:30:00,22.8 °C,23.9 °C,24.9 °C,23.6 °C,21 °C,21.0 °C,0,0
2025-09-07 17:00:00,23.1 °C,23.8 °C,24.9 °C,23.7 °C,21 °C,21.0 °C,0,0
2025-09-07 17:30:00,24.0 °C,24.1 °C,24.8 °C,24.6 °C,21 °C,21.0 °C,0,0
2025-09-07 18:00:00,24.7 °C,24.3 °C,25.0 °C,25.1 °C,21 °C,21.0 °C,0,0
2025-09-07 18:30:00,24.7 °C,24.1 °C,25.4 °C,25.6 °C,21 °C,21.0 °C,0,0
2025-09-07 19:00:00,23.9 °C,23.9 °C,24.6 °C,24.2 °C,21 °C,21.0 °C,0,0
2025-09-07 19:30:00,24.1 °C,24.4 °C,24.8 °C,24.1 °C,21 °C,21.0 °C,0,0
2025-09-07 20:00:00,23.3 °C,24.2 °C,23.8 °C,22.9 °C,21 °C,21.0 °C,0,0
2025-09-07 20:30:00,22.8 °C,24.2 °C,23.3 °C,22.3 °C,21 °C,21.0 °C,0,0
2025-09-07 21:00:00,22.4 °C,24.0 °C,22.5 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-09-07 21:30:00,22.1 °C,23.8 °C,21.8 °C,19.8 °C,21 °C,21.0 °C,0,0
2025-09-07 22:00:00,22.2 °C,23.6 °C,21.2 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-07 22:30:00,22.2 °C,23.6 °C,21.8 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-09-07 23:00:00,21.9 °C,23.7 °C,21.9 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-07 23:30:00,21.4 °C,23.1 °C,21.6 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-08 00:00:00,20.7 °C,22.8 °C,21.3 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-09-08 00:30:00,20.3 °C,22.6 °C,20.6 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-08 01:00:00,20.0 °C,22.3 °C,20.0 °C,15.6 °C,21 °C,21.0 °C,0,0
2025-09-08 01:30:00,20.1 °C,22.7 °C,20.6 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-09-08 02:00:00,20.2 °C,22.5 °C,20.4 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-08 02:30:00,20.3 °C,22.1 °C,20.5 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-08 03:00:00,20.6 °C,22.2 °C,21.0 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-08 03:30:00,19.6 °C,21.5 °C,19.4 °C,14.7 °C,21 °C,21.0 °C,0,0
2025-09-08 04:00:00,19.1 °C,20.8 °C,18.6 °C,13.8 °C,21 °C,21.0 °C,0,0
2025-09-08 04:30:00,19.7 °C,21.3 °C,19.3 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-08 05:00:00,19.7 °C,21.4 °C,19.3 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-08 05:30:00,20.2 °C,21.6 °C,19.2 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-08 06:00:00,20.9 °C,22.6 °C,16.9 °C,16.7 °C,21 °C,21.0 °C,55,46
2025-09-08 06:30:00,21.3 °C,22.4 °C,18.3 °C,18.0 °C,21 °C,21.0 °C,50,42
2025-09-08 07:00:00,20.5 °C,22.2 °C,17.3 °C,18.4 °C,21 °C,21.0 °C,54,51
2025-09-08 07:30:00,21.0 °C,22.3 °C,17.9 °C,18.7 °C,21 °C,21.0 °C,59,50
2025-09-08 08:00:00,21.0 °C,22.0 °C,17.3 °C,19.2 °C,21 °C,21.0 °C,56,42
2025-09-08 08:30:00,20.3 °C,22.4 °C,15.3 °C,19.9 °C,21 °C,21.0 °C,55,43
2025-09-08 09:00:00,19.3 °C,22.6 °C,13.9 °C,21.4 °C,21 °C,21.0 °C,52,42
2025-09-08 09:30:00,19.0 °C,22.9 °C,14.7 °C,22.1 °C,21 °C,21.0 °C,56,46
2025-09-08 10:00:00,19.2 °C,23.2 °C,15.1 °C,23.0 °C,21 °C,21.0 °C,54,44
2025-09-08 10:30:00,19.3 °C,23.6 °C,15.9 °C,24.1 °C,21 °C,21.0 °C,56,46
2025-09-08 11:00:00,19.7 °C,23.7 °C,16.0 °C,23.7 °C,21 °C,21.0 °C,57,46
2025-09-08 11:30:00,19.7 °C,23.8 °C,14.8 °C,24.6 °C,21 °C,21.0 °C,59,50
2025-09-08 12:00:00,19.4 °C,85.0 °C,14.0 °C,24.7 °C,21 °C,21.0 °C,57,50
2025-09-08 12:30:00,19.4 °C,23.8 °C,14.4 °C,23.4 °C,21 °C,21.0 °C,57,50
2025-09-08 13:00:00,19.6 °C,22.9 °C,14.9 °C,22.5 °C,21 °C,21.0 °C,53,47
2025-09-08 13:30:00,19.8 °C,23.2 °C,15.2 °C,22.3 °C,21 °C,21.0 °C,58,46
2025-09-08 14:00:00,19.7 °C,23.4 °C,14.7 °C,23.0 °C,21 °C,21.0 °C,52,42
2025-09-08 14:30:00,20.1 °C,23.7 °C,15.6 °C,23.4 °C,21 °C,21.0 °C,54,44
2025-09-08 15:00:00,20.0 °C,23.4 °C,15.3 °C,23.7 °C,21 °C,21.0 °C,59,50
2025-09-08 15:30:00,19.8 °C,23.6 °C,15.1 °C,24.9 °C,21 °C,21.0 °C,56,45
2025-09-08 16:00:00,19.7 °C,23.2 °C,15.2 °C,24.0 °C,21 °C,21.0 °C,51,41
2025-09-08 16:30:00,20.2 °C,23.5 °C,15.6 °C,23.9 °C,21 °C,21.0 °C,54,47
2025-09-08 17:00:00,20.2 °C,23.1 °C,15.3 °C,23.8 °C,21 °C,21.0 °C,59,49
2025-09-08 17:30:00,20.1 °C,22.8 °C,15.0 °C,23.1 °C,21 °C,21.0 °C,48,38
2025-09-08 18:00:00,20.5 °C,23.0 °C,16.4 °C,22.8 °C,21 °C,21.0 °C,55,46
2025-09-08 18:30:00,21.3 °C,22.7 °C,17.8 °C,21.5 °C,21 °C,21.0 °C,53,44
2025-09-08 19:00:00,21.3 °C,22.6 °C,18.2 °C,22.0 °C,21 °C,21.0 °C,54,46
2025-09-08 19:30:00,21.7 °C,22.8 °C,18.2 °C,21.1 °C,21 °C,21.0 °C,54,47
2025-09-08 20:00:00,22.2 °C,22.5 °C,22.0 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-09-08 20:30:00,22.2 °C,22.7 °C,22.2 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-09-08 21:00:00,22.6 °C,22.9 °C,21.9 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-09-08 21:30:00,22.2 °C,22.7 °C,21.3 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-09-08 22:00:00,21.6 °C,22.5 °C,20.7 °C,19.8 °C,21 °C,21.0 °C,0,0
2025-09-08 22:30:00,21.5 °C,22.2 °C,20.0 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-08 23:00:00,21.5 °C,22.1 °C,20.0 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-09-08 23:30:00,21.6 °C,21.9 °C,20.2 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-09 00:00:00,21.3 °C,21.6 °C,19.3 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-09-09 00:30:00,21.0 °C,21.8 °C,19.1 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-09 01:00:00,20.3 °C,22.0 °C,18.7 °C,15.7 °C,21 °C,21.0 °C,0,0
2025-09-09 01:30:00,20.5 °C,22.3 °C,19.2 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-09-09 02:00:00,20.9 °C,22.8 °C,19.6 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-09 02:30:00,21.0 °C,22.6 °C,20.1 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-09 03:00:00,20.4 °C,22.0 °C,19.0 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-09 03:30:00,19.9 °C,22.2 °C,19.5 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-09 04:00:00,19.5 °C,21.8 °C,18.8 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-09 04:30:00,19.2 °C,21.7 °C,18.4 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-09 05:00:00,18.9 °C,21.3 °C,18.4 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-09 05:30:00,19.6 °C,21.3 °C,19.1 °C,17.7 °C,21 °C,21.0 °C,0,0
2025-09-09 06:00:00,19.8 °C,21.8 °C,17.4 °C,18.1 °C,21 °C,21.0 °C,51,38
2025-09-09 06:30:00,20.2 °C,22.0 °C,17.3 °C,19.3 °C,21 °C,21.0 °C,57,43
2025-09-09 07:00:00,20.5 °C,22.1 °C,17.5 °C,20.0 °C,21 °C,21.0 °C,54,46
2025-09-09 07:30:00,20.9 °C,22.5 °C,17.5 °C,21.2 °C,21 °C,21.0 °C,58,50
2025-09-09 08:00:00,20.7 °C,23.0 °C,17.8 °C,21.5 °C,21 °C,21.0 °C,59,50
2025-09-09 08:30:00,21.2 °C,23.6 °C,18.4 °C,23.2 °C,21 °C,21.0 °C,50,41
2025-09-09 09:00:00,21.0 °C,23.2 °C,18.0 °C,23.2 °C,21 °C,21.0 °C,54,45
2025-09-09 09:30:00,21.2 °C,23.4 °C,17.7 °C,23.0 °C,21 °C,21.0 °C,51,43
2025-09-09 10:00:00,21.0 °C,23.4 °C,18.2 °C,22.6 °C,21 °C,21.0 °C,61,50
2025-09-09 10:30:00,20.9 °C,23.8 °C,17.8 °C,24.4 °C,21 °C,21.0 °C,55,45
2025-09-09 11:00:00,20.1 °C,23.9 °C,16.7 °C,25.2 °C,21 °C,21.0 °C,54,43
2025-09-09 11:30:00,20.1 °C,24.0 °C,17.3 °C,25.2 °C,21 °C,21.0 °C,64,54
2025-09-09 12:00:00,20.2 °C,24.0 °C,16.9 °C,26.1 °C,21 °C,21.0 °C,58,50
2025-09-09 12:30:00,20.2 °C,24.1 °C,16.6 °C,26.7 °C,21 °C,21.0 °C,56,49
2025-09-09 13:00:00,20.9 °C,24.7 °C,17.0 °C,27.9 °C,21 °C,21.0 °C,60,46
2025-09-09 13:30:00,20.5 °C,24.3 °C,16.0 °C,26.8 °C,21 °C,21.0 °C,62,51
2025-09-09 14:00:00,20.3 °C,24.0 °C,16.0 °C,26.6 °C,21 °C,21.0 °C,61,50
2025-09-09 14:30:00,20.1 °C,24.0 °C,15.4 °C,26.2 °C,21 °C,21.0 °C,57,50
2025-09-09 15:00:00,20.0 °C,23.5 °C,15.1 °C,24.9 °C,21 °C,21.0 °C,56,43
2025-09-09 15:30:00,20.4 °C,23.1 °C,15.3 °C,25.5 °C,21 °C,21.0 °C,58,42
2025-09-09 16:00:00,21.0 °C,23.1 °C,15.7 °C,25.1 °C,21 °C,21.0 °C,61,53
2025-09-09 16:30:00,20.7 °C,23.7 °C,15.1 °C,25.3 °C,21 °C,21.0 °C,59,51
2025-09-09 17:00:00,20.5 °C,23.9 °C,15.0 °C,26.3 °C,21 °C,21.0 °C,59,45
2025-09-09 17:30:00,20.2 °C,23.9 °C,14.7 °C,25.6 °C,21 °C,21.0 °C,58,48
2025-09-09 18:00:00,20.7 °C,23.2 °C,15.5 °C,24.7 °C,21 °C,21.0 °C,59,52
2025-09-09 18:30:00,21.1 °C,23.3 °C,17.1 °C,24.2 °C,21 °C,21.0 °C,61,48
2025-09-09 19:00:00,21.1 °C,23.4 °C,16.9 °C,24.2 °C,21 °C,21.0 °C,52,42
2025-09-09 19:30:00,20.6 °C,23.1 °C,16.8 °C,23.1 °C,21 °C,21.0 °C,58,49
2025-09-09 20:00:00,22.6 °C,22.3 °C,22.9 °C,22.1 °C,21 °C,21.0 °C,0,0
2025-09-09 20:30:00,22.6 °C,22.4 °C,23.0 °C,22.0 °C,21 °C,21.0 °C,0,0
2025-09-09 21:00:00,21.8 °C,22.0 °C,22.4 °C,21.5 °C,21 °C,21.0 °C,0,0
2025-09-09 21:30:00,20.9 °C,21.9 °C,21.8 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-09-09 22:00:00,20.5 °C,22.0 °C,21.3 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-09-09 22:30:00,20.8 °C,22.1 °C,21.7 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-09-09 23:00:00,20.8 °C,21.8 °C,21.8 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-09 23:30:00,20.5 °C,21.6 °C,21.2 °C,17.4 °C,21 °C,21.0 °C,0,0
2025-09-10 00:00:00,20.7 °C,21.8 °C,21.7 °C,16.7 °C,21 °C,21.0 °C,0,0
2025-09-10 00:30:00,20.3 °C,21.4 °C,21.5 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-10 01:00:00,20.2 °C,21.6 °C,22.2 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-10 01:30:00,19.6 °C,21.3 °C,21.4 °C,15.3 °C,21 °C,21.0 °C,0,0
2025-09-10 02:00:00,19.2 °C,21.3 °C,20.5 °C,14.6 °C,21 °C,21.0 °C,0,0
2025-09-10 02:30:00,19.3 °C,21.2 °C,20.1 °C,14.8 °C,21 °C,21.0 °C,0,0
2025-09-10 03:00:00,19.1 °C,21.0 °C,19.8 °C,14.8 °C,21 °C,21.0 °C,0,0
2025-09-10 03:30:00,19.7 °C,21.6 °C,20.0 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-10 04:00:00,19.3 °C,21.1 °C,18.8 °C,14.6 °C,21 °C,21.0 °C,0,0
2025-09-10 04:30:00,19.5 °C,21.4 °C,19.5 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-10 05:00:00,20.5 °C,22.1 °C,19.7 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-10 05:30:00,20.5 °C,22.4 °C,20.4 °C,16.7 °C,21 °C,21.0 °C,0,0
2025-09-10 06:00:00,20.8 °C,22.9 °C,18.6 °C,17.1 °C,21 °C,21.0 °C,53,40
2025-09-10 06:30:00,21.0 °C,22.5 °C,19.6 °C,17.5 °C,21 °C,21.0 °C,56,46
2025-09-10 07:00:00,20.3 °C,22.3 °C,18.4 °C,17.5 °C,21 °C,21.0 °C,56,45
2025-09-10 07:30:00,20.5 °C,22.5 °C,18.9 °C,18.0 °C,21 °C,21.0 °C,56,49
2025-09-10 08:00:00,19.7 °C,22.9 °C,18.0 °C,19.3 °C,21 °C,21.0 °C,60,52
2025-09-10 08:30:00,19.7 °C,22.6 °C,18.0 °C,19.8 °C,21 °C,21.0 °C,56,42
2025-09-10 09:00:00,20.2 °C,22.5 °C,18.3 °C,19.8 °C,21 °C,21.0 °C,54,46
2025-09-10 09:30:00,20.5 °C,22.4 °C,18.1 °C,20.1 °C,21 °C,21.0 °C,56,47
2025-09-10 10:00:00,20.1 °C,22.5 °C,16.3 °C,20.8 °C,21 °C,21.0 °C,54,41
2025-09-10 10:30:00,19.8 °C,23.3 °C,16.4 °C,21.2 °C,21 °C,21.0 °C,52,44
2025-09-10 11:00:00,19.6 °C,23.2 °C,15.9 °C,22.0 °C,21 °C,21.0 °C,59,46
2025-09-10 11:30:00,19.8 °C,23.1 °C,16.5 °C,22.9 °C,21 °C,21.0 °C,57,49
2025-09-10 12:00:00,19.2 °C,23.0 °C,15.8 °C,23.8 °C,21 °C,21.0 °C,49,38
2025-09-10 12:30:00,19.4 °C,23.5 °C,16.3 °C,25.0 °C,21 °C,21.0 °C,55,42
2025-09-10 13:00:00,19.7 °C,23.7 °C,16.7 °C,25.8 °C,21 °C,21.0 °C,61,55
2025-09-10 13:30:00,19.7 °C,23.5 °C,15.6 °C,25.3 °C,21 °C,21.0 °C,53,40
2025-09-10 14:00:00,20.0 °C,23.3 °C,16.2 °C,24.8 °C,21 °C,21.0 °C,55,43
2025-09-10 14:30:00,20.2 °C,23.2 °C,16.1 °C,24.8 °C,21 °C,21.0 °C,65,54
2025-09-10 15:00:00,20.1 °C,23.4 °C,16.5 °C,24.5 °C,21 °C,21.0 °C,55,44
2025-09-10 15:30:00,19.5 °C,24.1 °C,16.2 °C,23.8 °C,21 °C,21.0 °C,58,50
2025-09-10 16:00:00,19.7 °C,24.2 °C,16.6 °C,23.5 °C,21 °C,21.0 °C,60,50
2025-09-10 16:30:00,19.5 °C,24.1 °C,16.2 °C,23.1 °C,21 °C,21.0 °C,52,44
2025-09-10 17:00:00,19.4 °C,23.8 °C,15.7 °C,22.5 °C,21 °C,21.0 °C,56,47
2025-09-10 17:30:00,19.8 °C,23.3 °C,15.8 °C,22.1 °C,21 °C,21.0 °C,61,48
2025-09-10 18:00:00,20.4 °C,23.7 °C,15.5 °C,22.6 °C,21 °C,21.0 °C,56,47
2025-09-10 18:30:00,20.4 °C,23.8 °C,15.4 °C,22.3 °C,21 °C,21.0 °C,62,53
2025-09-10 19:00:00,20.7 °C,23.9 °C,15.0 °C,23.4 °C,21 °C,21.0 °C,53,42
2025-09-10 19:30:00,20.2 °C,24.2 °C,14.0 °C,22.8 °C,21 °C,21.0 °C,60,55
2025-09-10 20:00:00,22.3 °C,23.2 °C,22.8 °C,22.0 °C,21 °C,21.0 °C,0,0
2025-09-10 20:30:00,21.9 °C,23.3 °C,22.4 °C,21.3 °C,21 °C,21.0 °C,0,0
2025-09-10 21:00:00,22.1 °C,23.2 °C,22.1 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-09-10 21:30:00,21.3 °C,23.1 °C,21.6 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-09-10 22:00:00,21.8 °C,22.8 °C,21.9 °C,20.9 °C,21 °C,21.0 °C,0,0
2025-09-10 22:30:00,20.9 °C,22.6 °C,21.7 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-09-10 23:00:00,20.8 °C,22.8 °C,21.8 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-09-10 23:30:00,20.6 °C,22.5 °C,21.3 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-11 00:00:00,20.2 °C,22.3 °C,20.2 °C,17.2 °C,21 °C,21.0 °C,0,0
2025-09-11 00:30:00,19.9 °C,22.0 °C,20.2 °C,17.2 °C,21 °C,21.0 °C,0,0
2025-09-11 01:00:00,20.5 °C,22.3 °C,20.4 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-11 01:30:00,20.0 °C,22.2 °C,19.7 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-11 02:00:00,19.6 °C,21.8 °C,19.4 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-11 02:30:00,19.0 °C,21.5 °C,18.8 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-11 03:00:00,18.8 °C,21.6 °C,18.3 °C,14.3 °C,21 °C,21.0 °C,0,0
2025-09-11 03:30:00,18.4 °C,21.4 °C,18.1 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-11 04:00:00,18.3 °C,21.1 °C,18.1 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-11 04:30:00,18.2 °C,21.0 °C,17.8 °C,14.5 °C,21 °C,21.0 °C,0,0
2025-09-11 05:00:00,19.3 °C,21.8 °C,18.8 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-11 05:30:00,18.9 °C,21.6 °C,18.9 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-11 06:00:00,21.3 °C,22.6 °C,19.1 °C,15.3 °C,21 °C,21.0 °C,55,44
2025-09-11 06:30:00,21.2 °C,22.9 °C,18.8 °C,16.3 °C,21 °C,21.0 °C,58,50
2025-09-11 07:00:00,21.0 °C,22.7 °C,18.4 °C,16.2 °C,21 °C,21.0 °C,54,44
2025-09-11 07:30:00,20.4 °C,22.7 °C,17.3 °C,16.3 °C,21 °C,21.0 °C,53,40
2025-09-11 08:00:00,20.4 °C,22.8 °C,17.0 °C,17.1 °C,21 °C,21.0 °C,57,48
2025-09-11 08:30:00,20.4 °C,22.9 °C,16.5 °C,18.4 °C,21 °C,21.0 °C,54,41
2025-09-11 09:00:00,20.8 °C,22.7 °C,16.6 °C,19.9 °C,21 °C,21.0 °C,58,49
2025-09-11 09:30:00,20.4 °C,22.8 °C,15.8 °C,20.0 °C,21 °C,21.0 °C,54,43
2025-09-11 10:00:00,20.3 °C,23.3 °C,15.8 °C,21.2 °C,21 °C,21.0 °C,52,42
2025-09-11 10:30:00,20.0 °C,23.4 °C,16.3 °C,21.3 °C,21 °C,21.0 °C,59,49
2025-09-11 11:00:00,20.6 °C,24.0 °C,17.1 °C,22.9 °C,21 °C,21.0 °C,59,48
2025-09-11 11:30:00,20.4 °C,24.1 °C,16.7 °C,22.6 °C,21 °C,21.0 °C,52,43
2025-09-11 12:00:00,20.6 °C,24.3 °C,17.2 °C,23.9 °C,21 °C,21.0 °C,56,46
2025-09-11 12:30:00,21.0 °C,24.1 °C,17.7 °C,23.8 °C,21 °C,21.0 °C,54,48
2025-09-11 13:00:00,21.0 °C,24.2 °C,17.3 °C,25.3 °C,21 °C,21.0 °C,60,50
2025-09-11 13:30:00,20.5 °C,23.9 °C,16.7 °C,25.7 °C,21 °C,21.0 °C,56,47
2025-09-11 14:00:00,20.1 °C,23.7 °C,16.1 °C,25.1 °C,21 °C,21.0 °C,60,49
2025-09-11 14:30:00,20.4 °C,23.8 °C,16.8 °C,24.8 °C,21 °C,21.0 °C,60,51
2025-09-11 15:00:00,20.1 °C,24.4 °C,16.4 °C,25.3 °C,21 °C,21.0 °C,55,43
2025-09-11 15:30:00,20.3 °C,24.7 °C,16.1 °C,25.8 °C,21 °C,21.0 °C,59,51
2025-09-11 16:00:00,20.4 °C,24.3 °C,15.9 °C,25.4 °C,21 °C,21.0 °C,62,49
2025-09-11 16:30:00,20.6 °C,23.8 °C,16.2 °C,25.2 °C,21 °C,21.0 °C,55,43
2025-09-11 17:00:00,20.8 °C,23.8 °C,16.6 °C,25.2 °C,21 °C,21.0 °C,56,42
2025-09-11 17:30:00,20.5 °C,24.1 °C,16.2 °C,24.8 °C,21 °C,21.0 °C,59,50
2025-09-11 18:00:00,20.2 °C,23.8 °C,15.5 °C,23.5 °C,21 °C,21.0 °C,55,44
2025-09-11 18:30:00,20.5 °C,23.8 °C,16.5 °C,22.5 °C,21 °C,21.0 °C,50,42
2025-09-11 19:00:00,20.4 °C,23.7 °C,16.8 °C,22.2 °C,21 °C,21.0 °C,54,42
2025-09-11 19:30:00,19.5 °C,23.9 °C,14.9 °C,22.4 °C,21 °C,21.0 °C,60,51
2025-09-11 20:00:00,23.2 °C,22.7 °C,22.9 °C,22.7 °C,21 °C,21.0 °C,0,0
2025-09-11 20:30:00,22.8 °C,23.2 °C,22.8 °C,22.4 °C,21 °C,21.0 °C,0,0
2025-09-11 21:00:00,22.3 °C,22.7 °C,22.6 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-09-11 21:30:00,22.4 °C,22.9 °C,23.2 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-09-11 22:00:00,21.9 °C,22.6 °C,22.8 °C,20.2 °C,21 °C,21.0 °C,0,0
2025-09-11 22:30:00,22.1 °C,22.4 °C,21.9 °C,19.4 °C,21 °C,21.0 °C,0,0
2025-09-11 23:00:00,21.6 °C,22.2 °C,21.5 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-09-11 23:30:00,21.2 °C,22.0 °C,21.1 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-12 00:00:00,21.3 °C,22.1 °C,20.7 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-12 00:30:00,21.5 °C,22.3 °C,21.1 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-12 01:00:00,21.7 °C,22.7 °C,21.5 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-12 01:30:00,21.6 °C,22.7 °C,21.8 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-12 02:00:00,21.7 °C,23.2 °C,21.7 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-12 02:30:00,21.7 °C,23.1 °C,21.7 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-12 03:00:00,21.7 °C,23.3 °C,21.4 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-12 03:30:00,21.8 °C,23.3 °C,21.6 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-12 04:00:00,21.1 °C,22.9 °C,21.6 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-12 04:30:00,21.2 °C,22.9 °C,21.2 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-12 05:00:00,21.9 °C,23.1 °C,21.0 °C,16.8 °C,21 °C,21.0 °C,0,0
2025-09-12 05:30:00,21.6 °C,22.9 °C,21.2 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-12 06:00:00,21.7 °C,23.8 °C,18.8 °C,17.0 °C,21 °C,21.0 °C,50,42
2025-09-12 06:30:00,22.1 °C,24.0 °C,18.6 °C,17.0 °C,21 °C,21.0 °C,48,38
2025-09-12 07:00:00,22.1 °C,23.9 °C,18.5 °C,17.2 °C,21 °C,21.0 °C,57,46
2025-09-12 07:30:00,21.9 °C,22.9 °C,18.4 °C,17.0 °C,21 °C,21.0 °C,58,50
2025-09-12 08:00:00,21.8 °C,23.6 °C,18.5 °C,18.4 °C,21 °C,21.0 °C,55,45
2025-09-12 08:30:00,20.9 °C,23.7 °C,17.3 °C,19.7 °C,21 °C,21.0 °C,54,44
2025-09-12 09:00:00,20.8 °C,23.6 °C,17.0 °C,20.5 °C,21 °C,21.0 °C,51,43
2025-09-12 09:30:00,20.6 °C,23.5 °C,16.4 °C,22.2 °C,21 °C,21.0 °C,59,49
2025-09-12 10:00:00,21.0 °C,23.5 °C,16.2 °C,22.4 °C,21 °C,21.0 °C,56,46
2025-09-12 10:30:00,21.3 °C,23.8 °C,16.7 °C,24.7 °C,21 °C,21.0 °C,57,46
2025-09-12 11:00:00,21.5 °C,23.6 °C,17.0 °C,24.7 °C,21 °C,21.0 °C,57,49
2025-09-12 11:30:00,21.6 °C,23.5 °C,17.3 °C,25.1 °C,21 °C,21.0 °C,56,45
2025-09-12 12:00:00,21.0 °C,23.8 °C,16.6 °C,25.0 °C,21 °C,21.0 °C,54,44
2025-09-12 12:30:00,21.2 °C,24.5 °C,16.7 °C,25.4 °C,21 °C,21.0 °C,59,49
2025-09-12 13:00:00,21.4 °C,24.8 °C,17.4 °C,26.0 °C,21 °C,21.0 °C,58,48
2025-09-12 13:30:00,21.8 °C,25.1 °C,18.2 °C,25.9 °C,21 °C,21.0 °C,58,50
2025-09-12 14:00:00,22.5 °C,25.1 °C,19.3 °C,27.0 °C,21 °C,21.0 °C,67,57
2025-09-12 14:30:00,21.8 °C,25.1 °C,18.6 °C,26.9 °C,21 °C,21.0 °C,61,54
2025-09-12 15:00:00,21.5 °C,25.2 °C,18.8 °C,26.8 °C,21 °C,21.0 °C,54,44
2025-09-12 15:30:00,21.2 °C,24.8 °C,18.2 °C,26.0 °C,21 °C,21.0 °C,58,49
2025-09-12 16:00:00,21.2 °C,24.6 °C,18.0 °C,25.9 °C,21 °C,21.0 °C,56,46
2025-09-12 16:30:00,21.2 °C,24.8 °C,18.4 °C,25.5 °C,21 °C,21.0 °C,58,52
2025-09-12 17:00:00,21.1 °C,24.9 °C,18.6 °C,24.7 °C,21 °C,21.0 °C,52,42
2025-09-12 17:30:00,21.5 °C,24.7 °C,18.7 °C,23.8 °C,21 °C,21.0 °C,56,46
2025-09-12 18:00:00,21.0 °C,24.5 °C,17.5 °C,24.9 °C,21 °C,21.0 °C,56,46
2025-09-12 18:30:00,20.7 °C,24.2 °C,17.1 °C,24.1 °C,21 °C,21.0 °C,54,43
2025-09-12 19:00:00,20.3 °C,23.5 °C,16.5 °C,22.6 °C,21 °C,21.0 °C,55,46
2025-09-12 19:30:00,20.3 °C,23.4 °C,17.3 °C,21.5 °C,21 °C,21.0 °C,55,47
2025-09-12 20:00:00,21.7 °C,22.6 °C,21.8 °C,20.9 °C,21 °C,21.0 °C,0,0
2025-09-12 20:30:00,21.1 °C,22.5 °C,21.7 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-09-12 21:00:00,21.1 °C,22.5 °C,21.7 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-09-12 21:30:00,21.3 °C,22.6 °C,21.4 °C,20.1 °C,21 °C,21.0 °C,0,0
2025-09-12 22:00:00,21.2 °C,22.5 °C,21.3 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-12 22:30:00,20.7 °C,22.1 °C,20.8 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-09-12 23:00:00,20.4 °C,21.8 °C,20.4 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-09-12 23:30:00,20.3 °C,21.8 °C,20.2 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-13 00:00:00,20.5 °C,22.1 °C,20.2 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-13 00:30:00,19.9 °C,21.8 °C,19.6 °C,14.5 °C,21 °C,21.0 °C,0,0
2025-09-13 01:00:00,19.8 °C,22.0 °C,19.6 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-13 01:30:00,20.0 °C,22.3 °C,20.0 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-13 02:00:00,20.1 °C,22.2 °C,20.0 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-13 02:30:00,20.4 °C,22.5 °C,20.6 °C,15.4 °C,21 °C,21.0 °C,0,0
2025-09-13 03:00:00,20.4 °C,22.9 °C,21.0 °C,15.8 °C,21 °C,21.0 °C,0,0
2025-09-13 03:30:00,20.1 °C,23.0 °C,20.3 °C,14.7 °C,21 °C,21.0 °C,0,0
2025-09-13 04:00:00,20.6 °C,23.1 °C,20.4 °C,15.3 °C,21 °C,21.0 °C,0,0
2025-09-13 04:30:00,21.1 °C,23.7 °C,20.7 °C,15.6 °C,21 °C,21.0 °C,0,0
2025-09-13 05:00:00,21.1 °C,23.5 °C,21.0 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-13 05:30:00,22.1 °C,24.0 °C,21.8 °C,16.7 °C,21 °C,21.0 °C,0,0
2025-09-13 06:00:00,21.7 °C,24.0 °C,21.7 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-13 06:30:00,22.0 °C,24.1 °C,21.7 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-13 07:00:00,20.5 °C,24.6 °C,17.3 °C,16.1 °C,21 °C,21.0 °C,54,46
2025-09-13 07:30:00,20.0 °C,24.9 °C,16.3 °C,17.1 °C,21 °C,21.0 °C,52,41
2025-09-13 08:00:00,19.6 °C,25.3 °C,15.9 °C,18.1 °C,21 °C,21.0 °C,51,40
2025-09-13 08:30:00,20.0 °C,24.7 °C,16.5 °C,17.9 °C,21 °C,21.0 °C,56,47
2025-09-13 09:00:00,20.1 °C,24.5 °C,16.8 °C,18.0 °C,21 °C,21.0 °C,56,44
2025-09-13 09:30:00,20.0 °C,23.8 °C,15.5 °C,18.3 °C,21 °C,21.0 °C,55,44
2025-09-13 10:00:00,20.0 °C,23.7 °C,16.9 °C,18.8 °C,21 °C,21.0 °C,55,46
2025-09-13 10:30:00,19.9 °C,23.4 °C,17.3 °C,18.7 °C,21 °C,21.0 °C,53,46
2025-09-13 11:00:00,20.6 °C,23.3 °C,17.7 °C,18.6 °C,21 °C,21.0 °C,57,45
2025-09-13 11:30:00,20.3 °C,24.2 °C,17.1 °C,18.9 °C,21 °C,21.0 °C,55,44
2025-09-13 12:00:00,20.0 °C,24.8 °C,17.0 °C,19.8 °C,21 °C,21.0 °C,54,45
2025-09-13 12:30:00,20.3 °C,24.2 °C,17.5 °C,19.7 °C,21 °C,21.0 °C,58,44
2025-09-13 13:00:00,20.3 °C,24.4 °C,17.3 °C,20.3 °C,21 °C,21.0 °C,57,50
2025-09-13 13:30:00,21.1 °C,24.8 °C,18.1 °C,21.5 °C,21 °C,21.0 °C,50,38
2025-09-13 14:00:00,21.8 °C,23.7 °C,23.2 °C,21.1 °C,21 °C,21.0 °C,0,0
2025-09-13 14:30:00,21.9 °C,23.7 °C,23.7 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-09-13 15:00:00,22.7 °C,23.9 °C,23.8 °C,22.3 °C,21 °C,21.0 °C,0,0
2025-09-13 15:30:00,22.3 °C,23.3 °C,23.9 °C,22.2 °C,21 °C,21.0 °C,0,0
2025-09-13 16:00:00,22.1 °C,22.9 °C,23.4 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-09-13 16:30:00,22.9 °C,23.1 °C,23.9 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-09-13 17:00:00,22.6 °C,23.1 °C,24.4 °C,22.2 °C,21 °C,21.0 °C,0,0
2025-09-13 17:30:00,22.6 °C,22.9 °C,24.2 °C,22.7 °C,21 °C,21.0 °C,0,0
2025-09-13 18:00:00,22.9 °C,22.7 °C,23.7 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-09-13 18:30:00,22.7 °C,22.6 °C,23.2 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-09-13 19:00:00,22.9 °C,22.9 °C,22.9 °C,21.8 °C,21 °C,21.0 °C,0,0
2025-09-13 19:30:00,22.6 °C,22.8 °C,22.6 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-09-13 20:00:00,23.1 °C,23.3 °C,22.8 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-09-13 20:30:00,22.4 °C,22.9 °C,21.8 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-09-13 21:00:00,21.7 °C,22.8 °C,21.6 °C,19.8 °C,21 °C,21.0 °C,0,0
2025-09-13 21:30:00,21.3 °C,22.5 °C,21.3 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-09-13 22:00:00,21.0 °C,22.7 °C,21.1 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-13 22:30:00,20.4 °C,22.2 °C,20.4 °C,17.7 °C,21 °C,21.0 °C,0,0
2025-09-13 23:00:00,20.7 °C,22.8 °C,21.3 °C,17.8 °C,21 °C,21.0 °C,0,0
2025-09-13 23:30:00,20.3 °C,22.2 °C,20.4 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-14 00:00:00,20.1 °C,22.4 °C,20.7 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-14 00:30:00,20.0 °C,22.4 °C,20.6 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-14 01:00:00,20.4 °C,22.7 °C,21.2 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-14 01:30:00,20.9 °C,23.1 °C,21.8 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-09-14 02:00:00,21.6 °C,23.3 °C,22.6 °C,17.9 °C,21 °C,21.0 °C,0,0
2025-09-14 02:30:00,21.0 °C,22.9 °C,22.2 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-14 03:00:00,20.2 °C,22.8 °C,21.5 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-14 03:30:00,20.6 °C,23.1 °C,21.0 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-14 04:00:00,20.4 °C,22.7 °C,20.6 °C,15.3 °C,21 °C,21.0 °C,0,0
2025-09-14 04:30:00,20.7 °C,23.2 °C,21.4 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-14 05:00:00,20.4 °C,23.1 °C,21.1 °C,14.8 °C,21 °C,21.0 °C,0,0
2025-09-14 05:30:00,20.4 °C,22.9 °C,21.1 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-14 06:00:00,21.0 °C,22.7 °C,20.8 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-14 06:30:00,20.7 °C,22.4 °C,20.2 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-14 07:00:00,20.6 °C,21.9 °C,19.9 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-14 07:30:00,21.1 °C,22.0 °C,20.4 °C,17.4 °C,21 °C,21.0 °C,0,0
2025-09-14 08:00:00,20.8 °C,21.9 °C,20.3 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-14 08:30:00,20.9 °C,21.8 °C,20.1 °C,18.5 °C,21 °C,21.0 °C,0,0
2025-09-14 09:00:00,20.9 °C,22.2 °C,20.5 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-14 09:30:00,21.4 °C,22.3 °C,21.4 °C,19.8 °C,21 °C,21.0 °C,0,0
2025-09-14 10:00:00,22.1 °C,22.4 °C,21.6 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-09-14 10:30:00,22.5 °C,22.5 °C,22.3 °C,22.0 °C,21 °C,21.0 °C,0,0
2025-09-14 11:00:00,22.9 °C,22.8 °C,21.7 °C,22.9 °C,21 °C,21.0 °C,0,0
2025-09-14 11:30:00,22.6 °C,22.8 °C,21.5 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-09-14 12:00:00,23.0 °C,22.8 °C,21.4 °C,23.6 °C,21 °C,21.0 °C,0,0
2025-09-14 12:30:00,22.7 °C,22.8 °C,21.9 °C,23.4 °C,21 °C,21.0 °C,0,0
2025-09-14 13:00:00,22.6 °C,22.9 °C,22.4 °C,23.8 °C,21 °C,21.0 °C,0,0
2025-09-14 13:30:00,22.8 °C,22.7 °C,22.1 °C,24.2 °C,21 °C,21.0 °C,0,0
2025-09-14 14:00:00,23.0 °C,22.7 °C,22.5 °C,24.6 °C,21 °C,21.0 °C,0,0
2025-09-14 14:30:00,23.2 °C,23.0 °C,23.2 °C,24.8 °C,21 °C,21.0 °C,0,0
2025-09-14 15:00:00,23.1 °C,23.1 °C,23.5 °C,24.2 °C,21 °C,21.0 °C,0,0
2025-09-14 15:30:00,22.9 °C,22.9 °C,23.0 °C,23.3 °C,21 °C,21.0 °C,0,0
2025-09-14 16:00:00,23.3 °C,23.2 °C,22.7 °C,23.8 °C,21 °C,21.0 °C,0,0
2025-09-14 16:30:00,22.9 °C,22.9 °C,22.2 °C,23.7 °C,21 °C,21.0 °C,0,0
2025-09-14 17:00:00,22.7 °C,22.8 °C,22.6 °C,24.1 °C,21 °C,21.0 °C,0,0
2025-09-14 17:30:00,22.5 °C,22.7 °C,23.1 °C,23.6 °C,21 °C,21.0 °C,0,0
2025-09-14 18:00:00,22.4 °C,22.9 °C,22.8 °C,22.3 °C,21 °C,21.0 °C,0,0
2025-09-14 18:30:00,22.6 °C,23.0 °C,22.7 °C,22.5 °C,21 °C,21.0 °C,0,0
2025-09-14 19:00:00,22.2 °C,22.8 °C,23.1 °C,21.7 °C,21 °C,21.0 °C,0,0
2025-09-14 19:30:00,22.4 °C,23.2 °C,23.3 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-09-14 20:00:00,21.9 °C,22.9 °C,22.4 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-09-14 20:30:00,22.4 °C,23.6 °C,23.0 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-09-14 21:00:00,22.0 °C,23.2 °C,22.6 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-09-14 21:30:00,21.3 °C,22.7 °C,21.9 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-14 22:00:00,21.1 °C,22.5 °C,21.8 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-09-14 22:30:00,20.0 °C,22.2 °C,20.7 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-14 23:00:00,19.7 °C,21.9 °C,19.9 °C,16.7 °C,21 °C,21.0 °C,0,0
2025-09-14 23:30:00,20.3 °C,22.8 °C,20.5 °C,17.2 °C,21 °C,21.0 °C,0,0
2025-09-15 00:00:00,19.7 °C,22.6 °C,20.1 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-15 00:30:00,20.4 °C,22.6 °C,20.2 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-15 01:00:00,19.4 °C,22.1 °C,19.5 °C,14.0 °C,21 °C,21.0 °C,0,0
2025-09-15 01:30:00,19.5 °C,21.8 °C,20.0 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-15 02:00:00,19.8 °C,22.0 °C,19.8 °C,13.6 °C,21 °C,21.0 °C,0,0
2025-09-15 02:30:00,19.4 °C,21.4 °C,19.1 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-15 03:00:00,19.4 °C,21.2 °C,18.9 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-15 03:30:00,19.7 °C,21.1 °C,19.2 °C,13.8 °C,21 °C,21.0 °C,0,0
2025-09-15 04:00:00,20.2 °C,21.6 °C,19.8 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-15 04:30:00,20.0 °C,21.5 °C,19.6 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-15 05:00:00,19.8 °C,21.5 °C,19.9 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-15 05:30:00,19.6 °C,21.4 °C,19.6 °C,13.0 °C,21 °C,21.0 °C,0,0
2025-09-15 06:00:00,21.7 °C,22.8 °C,17.8 °C,14.2 °C,21 °C,21.0 °C,53,45
2025-09-15 06:30:00,21.7 °C,22.2 °C,17.9 °C,13.6 °C,21 °C,21.0 °C,52,39
2025-09-15 07:00:00,21.6 °C,22.5 °C,17.7 °C,13.9 °C,21 °C,21.0 °C,52,40
2025-09-15 07:30:00,21.3 °C,22.5 °C,16.7 °C,14.5 °C,21 °C,21.0 °C,53,44
2025-09-15 08:00:00,21.4 °C,23.1 °C,16.5 °C,16.3 °C,21 °C,21.0 °C,58,48
2025-09-15 08:30:00,21.4 °C,23.0 °C,16.7 °C,17.5 °C,21 °C,21.0 °C,53,47
2025-09-15 09:00:00,21.3 °C,23.1 °C,16.7 °C,17.9 °C,21 °C,21.0 °C,58,46
2025-09-15 09:30:00,21.3 °C,23.3 °C,16.6 °C,19.4 °C,21 °C,21.0 °C,59,52
2025-09-15 10:00:00,21.2 °C,23.1 °C,16.9 °C,19.5 °C,21 °C,21.0 °C,56,45
2025-09-15 10:30:00,21.1 °C,22.9 °C,16.5 °C,20.8 °C,21 °C,21.0 °C,59,48
2025-09-15 11:00:00,21.1 °C,22.8 °C,17.2 °C,20.5 °C,21 °C,21.0 °C,51,41
2025-09-15 11:30:00,20.9 °C,23.1 °C,16.4 °C,21.7 °C,21 °C,21.0 °C,53,43
2025-09-15 12:00:00,21.8 °C,23.0 °C,18.2 °C,21.9 °C,21 °C,21.0 °C,56,47
2025-09-15 12:30:00,21.2 °C,22.9 °C,18.1 °C,21.7 °C,21 °C,21.0 °C,56,45
2025-09-15 13:00:00,21.0 °C,22.5 °C,17.6 °C,22.0 °C,21 °C,21.0 °C,59,46
2025-09-15 13:30:00,20.8 °C,22.6 °C,17.2 °C,22.5 °C,21 °C,21.0 °C,52,41
2025-09-15 14:00:00,21.6 °C,23.0 °C,17.9 °C,22.5 °C,21 °C,21.0 °C,53,44
2025-09-15 14:30:00,21.0 °C,23.4 °C,17.6 °C,23.0 °C,21 °C,21.0 °C,55,42
2025-09-15 15:00:00,21.2 °C,23.4 °C,18.1 °C,22.8 °C,21 °C,21.0 °C,53,45
2025-09-15 15:30:00,21.3 °C,23.6 °C,17.4 °C,23.2 °C,21 °C,21.0 °C,52,44
2025-09-15 16:00:00,21.3 °C,23.4 °C,17.7 °C,23.4 °C,21 °C,21.0 °C,54,47
2025-09-15 16:30:00,21.7 °C,23.9 °C,17.1 °C,23.2 °C,21 °C,21.0 °C,54,45
2025-09-15 17:00:00,22.1 °C,24.4 °C,17.4 °C,22.6 °C,21 °C,21.0 °C,59,46
2025-09-15 17:30:00,21.8 °C,24.4 °C,17.9 °C,22.4 °C,21 °C,21.0 °C,52,43
2025-09-15 18:00:00,21.8 °C,25.1 °C,17.2 °C,22.4 °C,21 °C,21.0 °C,57,49
2025-09-15 18:30:00,21.1 °C,24.9 °C,15.7 °C,23.2 °C,21 °C,21.0 °C,59,47
2025-09-15 19:00:00,21.1 °C,24.4 °C,15.9 °C,23.1 °C,21 °C,21.0 °C,53,43
2025-09-15 19:30:00,20.8 °C,24.2 °C,16.4 °C,23.0 °C,21 °C,21.0 °C,56,47
2025-09-15 20:00:00,22.7 °C,23.5 °C,22.3 °C,24.1 °C,21 °C,21.0 °C,0,0
2025-09-15 20:30:00,23.1 °C,24.0 °C,22.3 °C,23.4 °C,21 °C,21.0 °C,0,0
2025-09-15 21:00:00,22.5 °C,23.7 °C,22.1 °C,22.8 °C,21 °C,21.0 °C,0,0
2025-09-15 21:30:00,22.1 °C,23.3 °C,21.9 °C,22.2 °C,21 °C,21.0 °C,0,0
2025-09-15 22:00:00,21.6 °C,22.7 °C,20.9 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-09-15 22:30:00,21.2 °C,22.9 °C,21.1 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-09-15 23:00:00,20.9 °C,23.0 °C,21.0 °C,18.5 °C,21 °C,21.0 °C,0,0
2025-09-15 23:30:00,21.0 °C,22.7 °C,20.7 °C,18.3 °C,21 °C,21.0 °C,0,0
2025-09-16 00:00:00,20.0 °C,21.9 °C,20.7 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-16 00:30:00,19.8 °C,21.5 °C,20.6 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-09-16 01:00:00,20.0 °C,22.1 °C,20.5 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-09-16 01:30:00,20.2 °C,22.3 °C,20.5 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-09-16 02:00:00,20.1 °C,22.2 °C,21.1 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-16 02:30:00,19.6 °C,22.6 °C,20.8 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-16 03:00:00,20.2 °C,23.2 °C,21.4 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-16 03:30:00,20.4 °C,23.2 °C,21.8 °C,16.7 °C,21 °C,21.0 °C,0,0
2025-09-16 04:00:00,20.0 °C,22.8 °C,21.4 °C,15.6 °C,21 °C,21.0 °C,0,0
2025-09-16 04:30:00,19.7 °C,22.5 °C,21.3 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-16 05:00:00,19.5 °C,22.4 °C,21.4 °C,15.8 °C,21 °C,21.0 °C,0,0
2025-09-16 05:30:00,19.7 °C,22.1 °C,21.3 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-16 06:00:00,21.6 °C,22.6 °C,18.3 °C,17.3 °C,21 °C,21.0 °C,57,45
2025-09-16 06:30:00,21.6 °C,22.2 °C,18.0 °C,17.8 °C,21 °C,21.0 °C,57,48
2025-09-16 07:00:00,21.7 °C,22.7 °C,19.0 °C,18.5 °C,21 °C,21.0 °C,53,41
2025-09-16 07:30:00,21.8 °C,22.3 °C,18.7 °C,18.8 °C,21 °C,21.0 °C,53,41
2025-09-16 08:00:00,21.9 °C,23.0 °C,18.6 °C,18.8 °C,21 °C,21.0 °C,55,51
2025-09-16 08:30:00,21.9 °C,22.9 °C,18.2 °C,19.1 °C,21 °C,21.0 °C,57,51
2025-09-16 09:00:00,22.1 °C,23.5 °C,18.4 °C,19.7 °C,21 °C,21.0 °C,57,47
2025-09-16 09:30:00,21.4 °C,23.5 °C,17.6 °C,20.2 °C,21 °C,21.0 °C,53,44
2025-09-16 10:00:00,21.3 °C,22.9 °C,17.0 °C,19.5 °C,21 °C,21.0 °C,57,49
2025-09-16 10:30:00,20.8 °C,23.4 °C,16.3 °C,19.9 °C,21 °C,21.0 °C,52,42
2025-09-16 11:00:00,20.9 °C,23.9 °C,16.7 °C,20.5 °C,21 °C,21.0 °C,53,44
2025-09-16 11:30:00,21.5 °C,23.7 °C,17.7 °C,20.9 °C,21 °C,21.0 °C,55,45
2025-09-16 12:00:00,21.3 °C,23.6 °C,17.4 °C,21.3 °C,21 °C,21.0 °C,51,44
2025-09-16 12:30:00,21.3 °C,23.5 °C,17.4 °C,22.1 °C,21 °C,21.0 °C,52,45
2025-09-16 13:00:00,21.5 °C,23.4 °C,17.4 °C,21.8 °C,21 °C,21.0 °C,60,53
2025-09-16 13:30:00,20.8 °C,23.4 °C,16.5 °C,21.2 °C,21 °C,21.0 °C,59,50
2025-09-16 14:00:00,20.6 °C,23.3 °C,15.9 °C,21.3 °C,21 °C,21.0 °C,62,56
2025-09-16 14:30:00,20.8 °C,23.0 °C,15.4 °C,22.1 °C,21 °C,21.0 °C,56,46
2025-09-16 15:00:00,19.8 °C,23.1 °C,14.1 °C,23.3 °C,21 °C,21.0 °C,57,51
2025-09-16 15:30:00,19.6 °C,23.5 °C,14.3 °C,23.7 °C,21 °C,21.0 °C,55,44
2025-09-16 16:00:00,20.1 °C,23.3 °C,14.9 °C,22.7 °C,21 °C,21.0 °C,54,41
2025-09-16 16:30:00,20.5 °C,23.2 °C,15.3 °C,22.4 °C,21 °C,21.0 °C,58,52
2025-09-16 17:00:00,20.7 °C,23.0 °C,15.4 °C,22.4 °C,21 °C,21.0 °C,59,50
2025-09-16 17:30:00,21.0 °C,22.8 °C,16.4 °C,22.2 °C,21 °C,21.0 °C,57,48
2025-09-16 18:00:00,21.1 °C,23.3 °C,16.1 °C,22.2 °C,21 °C,21.0 °C,52,42
2025-09-16 18:30:00,21.3 °C,22.9 °C,16.6 °C,21.2 °C,21 °C,21.0 °C,56,44
2025-09-16 19:00:00,21.2 °C,23.1 °C,16.5 °C,20.8 °C,21 °C,21.0 °C,53,41
2025-09-16 19:30:00,21.2 °C,23.1 °C,16.7 °C,20.5 °C,21 °C,21.0 °C,54,44
2025-09-16 20:00:00,21.9 °C,22.4 °C,22.9 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-09-16 20:30:00,21.3 °C,22.0 °C,22.0 °C,19.4 °C,21 °C,21.0 °C,0,0
2025-09-16 21:00:00,21.4 °C,21.8 °C,21.6 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-09-16 21:30:00,20.3 °C,21.5 °C,20.7 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-16 22:00:00,19.9 °C,21.2 °C,20.3 °C,15.7 °C,21 °C,21.0 °C,0,0
2025-09-16 22:30:00,19.6 °C,21.3 °C,19.9 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-16 23:00:00,19.8 °C,21.3 °C,19.7 °C,14.1 °C,21 °C,21.0 °C,0,0
2025-09-16 23:30:00,20.2 °C,21.9 °C,20.6 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-17 00:00:00,20.5 °C,21.9 °C,21.0 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-17 00:30:00,19.2 °C,21.0 °C,19.7 °C,12.0 °C,21 °C,21.0 °C,0,0
2025-09-17 01:00:00,19.8 °C,21.4 °C,19.7 °C,12.1 °C,21 °C,21.0 °C,0,0
2025-09-17 01:30:00,19.4 °C,21.2 °C,19.1 °C,11.6 °C,21 °C,21.0 °C,0,0
2025-09-17 02:00:00,20.1 °C,21.9 °C,20.4 °C,12.0 °C,21 °C,21.0 °C,0,0
2025-09-17 02:30:00,19.7 °C,22.1 °C,20.3 °C,11.3 °C,21 °C,21.0 °C,0,0
2025-09-17 03:00:00,19.6 °C,21.9 °C,20.4 °C,11.6 °C,21 °C,21.0 °C,0,0
2025-09-17 03:30:00,19.4 °C,22.1 °C,20.6 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-09-17 04:00:00,19.5 °C,21.9 °C,21.1 °C,12.3 °C,21 °C,21.0 °C,0,0
2025-09-17 04:30:00,19.2 °C,21.9 °C,21.0 °C,12.8 °C,21 °C,21.0 °C,0,0
2025-09-17 05:00:00,19.4 °C,22.1 °C,20.7 °C,13.0 °C,21 °C,21.0 °C,0,0
2025-09-17 05:30:00,19.7 °C,22.3 °C,21.1 °C,12.6 °C,21 °C,21.0 °C,0,0
2025-09-17 06:00:00,22.0 °C,23.2 °C,18.2 °C,12.4 °C,21 °C,21.0 °C,59,52
2025-09-17 06:30:00,22.4 °C,23.2 °C,18.6 °C,12.8 °C,21 °C,21.0 °C,56,46
2025-09-17 07:00:00,22.4 °C,24.0 °C,18.5 °C,13.6 °C,21 °C,21.0 °C,60,51
2025-09-17 07:30:00,23.2 °C,23.8 °C,18.9 °C,14.1 °C,21 °C,21.0 °C,55,43
2025-09-17 08:00:00,22.7 °C,23.4 °C,17.9 °C,15.3 °C,21 °C,21.0 °C,57,46
2025-09-17 08:30:00,22.2 °C,23.0 °C,18.1 °C,15.9 °C,21 °C,21.0 °C,57,49
2025-09-17 09:00:00,22.5 °C,23.4 °C,19.1 °C,16.2 °C,21 °C,21.0 °C,52,40
2025-09-17 09:30:00,21.9 °C,23.5 °C,18.0 °C,16.8 °C,21 °C,21.0 °C,55,45
2025-09-17 10:00:00,21.8 °C,23.6 °C,17.3 °C,17.8 °C,21 °C,21.0 °C,49,40
2025-09-17 10:30:00,21.7 °C,23.6 °C,17.0 °C,18.8 °C,21 °C,21.0 °C,55,43
2025-09-17 11:00:00,22.0 °C,23.7 °C,17.3 °C,20.6 °C,21 °C,21.0 °C,54,41
2025-09-17 11:30:00,22.1 °C,23.5 °C,17.4 °C,20.7 °C,21 °C,21.0 °C,54,46
2025-09-17 12:00:00,22.1 °C,23.7 °C,17.7 °C,21.2 °C,21 °C,21.0 °C,54,50
2025-09-17 12:30:00,21.9 °C,23.8 °C,17.4 °C,21.9 °C,21 °C,21.0 °C,57,47
2025-09-17 13:00:00,22.2 °C,24.0 °C,17.7 °C,22.3 °C,21 °C,21.0 °C,52,44
2025-09-17 13:30:00,23.5 °C,24.1 °C,20.1 °C,22.3 °C,21 °C,21.0 °C,61,49
2025-09-17 14:00:00,23.5 °C,23.8 °C,19.8 °C,21.6 °C,21 °C,21.0 °C,57,50
2025-09-17 14:30:00,23.3 °C,23.3 °C,20.3 °C,21.5 °C,21 °C,21.0 °C,53,42
2025-09-17 15:00:00,22.6 °C,22.8 °C,20.2 °C,21.1 °C,21 °C,21.0 °C,57,49
2025-09-17 15:30:00,22.2 °C,23.7 °C,19.9 °C,20.2 °C,21 °C,21.0 °C,58,49
2025-09-17 16:00:00,22.0 °C,24.0 °C,18.7 °C,19.9 °C,21 °C,21.0 °C,56,47
2025-09-17 16:30:00,21.7 °C,24.3 °C,18.4 °C,19.4 °C,21 °C,21.0 °C,52,43
2025-09-17 17:00:00,21.6 °C,24.1 °C,18.0 °C,19.9 °C,21 °C,21.0 °C,62,53
2025-09-17 17:30:00,22.2 °C,24.0 °C,18.5 °C,20.2 °C,21 °C,21.0 °C,57,47
2025-09-17 18:00:00,22.5 °C,23.6 °C,18.4 °C,19.5 °C,21 °C,21.0 °C,51,43
2025-09-17 18:30:00,22.3 °C,23.1 °C,18.6 °C,19.1 °C,21 °C,21.0 °C,56,44
2025-09-17 19:00:00,21.8 °C,22.7 °C,18.6 °C,17.7 °C,21 °C,21.0 °C,54,44
2025-09-17 19:30:00,22.2 °C,23.0 °C,19.5 °C,17.2 °C,21 °C,21.0 °C,55,48
2025-09-17 20:00:00,20.3 °C,22.5 °C,20.9 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-17 20:30:00,20.1 °C,22.2 °C,21.3 °C,17.4 °C,21 °C,21.0 °C,0,0
2025-09-17 21:00:00,19.4 °C,21.9 °C,20.5 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-17 21:30:00,19.6 °C,22.2 °C,20.8 °C,16.9 °C,21 °C,21.0 °C,0,0
2025-09-17 22:00:00,19.2 °C,21.8 °C,19.7 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-17 22:30:00,18.8 °C,21.6 °C,20.1 °C,14.4 °C,21 °C,21.0 °C,0,0
2025-09-17 23:00:00,19.1 °C,21.8 °C,20.1 °C,14.6 °C,21 °C,21.0 °C,0,0
2025-09-17 23:30:00,19.4 °C,22.0 °C,20.6 °C,15.3 °C,21 °C,21.0 °C,0,0
2025-09-18 00:00:00,19.6 °C,22.0 °C,20.6 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-18 00:30:00,19.2 °C,21.7 °C,20.2 °C,14.6 °C,21 °C,21.0 °C,0,0
2025-09-18 01:00:00,17.9 °C,21.2 °C,19.5 °C,13.0 °C,21 °C,21.0 °C,0,0
2025-09-18 01:30:00,17.3 °C,20.7 °C,19.1 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-09-18 02:00:00,17.3 °C,20.3 °C,18.9 °C,11.9 °C,21 °C,21.0 °C,0,0
2025-09-18 02:30:00,17.2 °C,20.3 °C,18.9 °C,11.8 °C,21 °C,21.0 °C,0,0
2025-09-18 03:00:00,17.6 °C,20.6 °C,18.9 °C,11.3 °C,21 °C,21.0 °C,0,0
2025-09-18 03:30:00,17.3 °C,20.3 °C,19.3 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-09-18 04:00:00,17.8 °C,20.5 °C,19.3 °C,12.1 °C,21 °C,21.0 °C,0,0
2025-09-18 04:30:00,18.9 °C,21.0 °C,19.2 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-18 05:00:00,18.7 °C,20.5 °C,18.7 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-18 05:30:00,19.1 °C,20.8 °C,18.9 °C,14.7 °C,21 °C,21.0 °C,0,0
2025-09-18 06:00:00,21.0 °C,22.2 °C,17.9 °C,15.1 °C,21 °C,21.0 °C,49,41
2025-09-18 06:30:00,20.5 °C,22.5 °C,17.8 °C,15.5 °C,21 °C,21.0 °C,61,51
2025-09-18 07:00:00,21.0 °C,22.1 °C,18.8 °C,16.7 °C,21 °C,21.0 °C,53,45
2025-09-18 07:30:00,21.4 °C,22.4 °C,18.5 °C,16.6 °C,21 °C,21.0 °C,50,37
2025-09-18 08:00:00,21.7 °C,22.6 °C,17.9 °C,18.9 °C,21 °C,21.0 °C,55,45
2025-09-18 08:30:00,21.4 °C,23.0 °C,17.4 °C,19.5 °C,21 °C,21.0 °C,57,49
2025-09-18 09:00:00,21.1 °C,22.9 °C,17.1 °C,20.2 °C,21 °C,21.0 °C,54,44
2025-09-18 09:30:00,21.0 °C,23.1 °C,16.8 °C,20.9 °C,21 °C,21.0 °C,56,47
2025-09-18 10:00:00,20.5 °C,23.3 °C,16.0 °C,22.5 °C,21 °C,21.0 °C,61,52
2025-09-18 10:30:00,20.2 °C,23.5 °C,15.5 °C,23.2 °C,21 °C,21.0 °C,56,48
2025-09-18 11:00:00,20.5 °C,23.2 °C,16.1 °C,22.5 °C,21 °C,21.0 °C,64,55
2025-09-18 11:30:00,20.8 °C,23.4 °C,15.7 °C,23.6 °C,21 °C,21.0 °C,59,50
2025-09-18 12:00:00,20.5 °C,23.1 °C,16.5 °C,23.7 °C,21 °C,21.0 °C,55,47
