sep=,
2025-09-18 12:30:00,20.8 °C,23.4 °C,16.7 °C,23.9 °C,21 °C,21.0 °C,56,43
2025-09-18 13:00:00,20.9 °C,23.4 °C,17.4 °C,23.3 °C,21 °C,21.0 °C,54,43
2025-09-18 13:30:00,21.5 °C,23.1 °C,17.5 °C,23.8 °C,21 °C,21.0 °C,56,43
2025-09-18 14:00:00,21.6 °C,23.4 °C,17.9 °C,23.5 °C,21 °C,21.0 °C,57,48
2025-09-18 14:30:00,21.9 °C,23.5 °C,18.2 °C,23.6 °C,21 °C,21.0 °C,54,45
2025-09-18 15:00:00,22.0 °C,23.5 °C,18.6 °C,23.4 °C,21 °C,21.0 °C,51,44
2025-09-18 15:30:00,22.3 °C,24.0 °C,18.6 °C,24.5 °C,21 °C,21.0 °C,60,51
2025-09-18 16:00:00,21.7 °C,24.3 °C,18.5 °C,25.4 °C,21 °C,21.0 °C,61,50
2025-09-18 16:30:00,21.6 °C,24.6 °C,17.6 °C,25.0 °C,21 °C,21.0 °C,53,43
2025-09-18 17:00:00,21.5 °C,24.4 °C,18.0 °C,24.6 °C,21 °C,21.0 °C,57,43
2025-09-18 17:30:00,21.4 °C,24.5 °C,17.9 °C,23.8 °C,21 °C,21.0 °C,58,47
2025-09-18 18:00:00,21.5 °C,24.5 °C,17.5 °C,23.9 °C,21 °C,21.0 °C,58,43
2025-09-18 18:30:00,21.7 °C,24.5 °C,18.6 °C,23.1 °C,21 °C,21.0 °C,53,44
2025-09-18 19:00:00,21.7 °C,24.4 °C,19.4 °C,22.1 °C,21 °C,21.0 °C,58,47
2025-09-18 19:30:00,21.6 °C,24.7 °C,18.2 °C,22.1 °C,21 °C,21.0 °C,55,45
2025-09-18 20:00:00,23.5 °C,23.8 °C,22.0 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-09-18 20:30:00,22.9 °C,23.5 °C,21.2 °C,20.3 °C,21 °C,21.0 °C,0,0
2025-09-18 21:00:00,22.3 °C,22.9 °C,20.8 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-09-18 21:30:00,21.7 °C,22.8 °C,21.3 °C,18.5 °C,21 °C,21.0 °C,0,0
2025-09-18 22:00:00,21.5 °C,22.6 °C,21.6 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-18 22:30:00,21.1 °C,22.2 °C,21.2 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-09-18 23:00:00,20.6 °C,21.6 °C,20.4 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-09-18 23:30:00,19.7 °C,21.0 °C,19.6 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-19 00:00:00,19.9 °C,21.6 °C,20.1 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-19 00:30:00,19.3 °C,21.3 °C,19.7 °C,15.8 °C,21 °C,21.0 °C,0,0
2025-09-19 01:00:00,19.4 °C,21.8 °C,20.1 °C,15.3 °C,21 °C,21.0 °C,0,0
2025-09-19 01:30:00,19.7 °C,21.9 °C,20.6 °C,15.4 °C,21 °C,21.0 °C,0,0
2025-09-19 02:00:00,19.4 °C,21.9 °C,21.0 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-19 02:30:00,18.6 °C,21.2 °C,20.0 °C,14.1 °C,21 °C,21.0 °C,0,0
2025-09-19 03:00:00,18.2 °C,21.1 °C,20.4 °C,13.2 °C,21 °C,21.0 °C,0,0
2025-09-19 03:30:00,18.0 °C,21.5 °C,19.7 °C,12.5 °C,21 °C,21.0 °C,0,0
2025-09-19 04:00:00,18.9 °C,22.1 °C,19.9 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-19 04:30:00,20.0 °C,22.4 °C,20.6 °C,14.6 °C,21 °C,21.0 °C,0,0
2025-09-19 05:00:00,20.4 °C,22.1 °C,20.9 °C,15.6 °C,21 °C,21.0 °C,0,0
2025-09-19 05:30:00,19.9 °C,21.6 °C,20.1 °C,14.7 °C,21 °C,21.0 °C,0,0
2025-09-19 06:00:00,20.3 °C,22.4 °C,18.1 °C,16.0 °C,21 °C,21.0 °C,58,48
2025-09-19 06:30:00,20.3 °C,23.0 °C,18.5 °C,16.9 °C,21 °C,21.0 °C,48,38
2025-09-19 07:00:00,20.6 °C,23.4 °C,18.8 °C,16.3 °C,21 °C,21.0 °C,57,50
2025-09-19 07:30:00,20.2 °C,23.4 °C,18.8 °C,16.7 °C,21 °C,21.0 °C,54,47
2025-09-19 08:00:00,20.0 °C,23.5 °C,18.6 °C,17.9 °C,21 °C,21.0 °C,54,45
2025-09-19 08:30:00,20.1 °C,24.1 °C,18.4 °C,18.7 °C,21 °C,21.0 °C,59,51
2025-09-19 09:00:00,20.1 °C,23.6 °C,18.7 °C,18.4 °C,21 °C,21.0 °C,54,44
2025-09-19 09:30:00,20.8 °C,23.8 °C,20.2 °C,19.4 °C,21 °C,21.0 °C,56,49
2025-09-19 10:00:00,20.9 °C,23.7 °C,20.0 °C,18.6 °C,21 °C,21.0 °C,52,42
2025-09-19 10:30:00,20.4 °C,23.5 °C,19.4 °C,19.1 °C,21 °C,21.0 °C,55,47
2025-09-19 11:00:00,20.6 °C,23.5 °C,19.2 °C,20.5 °C,21 °C,21.0 °C,50,43
2025-09-19 11:30:00,20.8 °C,23.4 °C,19.3 °C,21.0 °C,21 °C,21.0 °C,55,46
2025-09-19 12:00:00,20.8 °C,23.9 °C,19.1 °C,21.1 °C,21 °C,21.0 °C,56,45
2025-09-19 12:30:00,20.4 °C,24.6 °C,17.3 °C,22.1 °C,21 °C,21.0 °C,58,47
2025-09-19 13:00:00,21.1 °C,24.7 °C,17.7 °C,23.0 °C,21 °C,21.0 °C,53,44
2025-09-19 13:30:00,20.7 °C,24.7 °C,17.6 °C,24.0 °C,21 °C,21.0 °C,53,45
2025-09-19 14:00:00,20.9 °C,24.6 °C,17.3 °C,24.5 °C,21 °C,21.0 °C,54,45
2025-09-19 14:30:00,21.0 °C,24.7 °C,17.7 °C,25.1 °C,21 °C,21.0 °C,57,46
2025-09-19 15:00:00,21.2 °C,24.5 °C,17.8 °C,25.4 °C,21 °C,21.0 °C,55,46
2025-09-19 15:30:00,21.8 °C,24.4 °C,18.2 °C,25.2 °C,21 °C,21.0 °C,51,41
2025-09-19 16:00:00,21.9 °C,24.5 °C,18.7 °C,24.9 °C,21 °C,21.0 °C,54,43
2025-09-19 16:30:00,21.6 °C,24.3 °C,18.6 °C,24.4 °C,21 °C,21.0 °C,56,50
2025-09-19 17:00:00,22.0 °C,24.0 °C,19.1 °C,23.2 °C,21 °C,21.0 °C,55,44
2025-09-19 17:30:00,21.6 °C,23.7 °C,19.2 °C,22.2 °C,21 °C,21.0 °C,57,48
2025-09-19 18:00:00,21.6 °C,23.5 °C,19.2 °C,21.6 °C,21 °C,21.0 °C,58,48
2025-09-19 18:30:00,21.1 °C,23.4 °C,17.8 °C,21.3 °C,21 °C,21.0 °C,54,41
2025-09-19 19:00:00,20.7 °C,23.7 °C,17.1 °C,21.7 °C,21 °C,21.0 °C,50,38
2025-09-19 19:30:00,20.8 °C,23.0 °C,16.4 °C,21.0 °C,21 °C,21.0 °C,56,46
2025-09-19 20:00:00,21.6 °C,22.8 °C,22.3 °C,21.0 °C,21 °C,21.0 °C,0,0
2025-09-19 20:30:00,21.9 °C,22.8 °C,22.6 °C,20.9 °C,21 °C,21.0 °C,0,0
2025-09-19 21:00:00,21.3 °C,22.8 °C,22.9 °C,20.0 °C,21 °C,21.0 °C,0,0
2025-09-19 21:30:00,21.0 °C,22.9 °C,23.0 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-09-19 22:00:00,20.5 °C,22.5 °C,22.0 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-09-19 22:30:00,20.4 °C,22.2 °C,22.3 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-19 23:00:00,20.3 °C,21.9 °C,22.2 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-19 23:30:00,19.7 °C,21.6 °C,20.8 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-20 00:00:00,19.5 °C,21.7 °C,20.3 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-20 00:30:00,19.9 °C,21.7 °C,20.3 °C,16.8 °C,21 °C,21.0 °C,0,0
2025-09-20 01:00:00,20.0 °C,21.8 °C,20.4 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-20 01:30:00,19.1 °C,21.0 °C,19.1 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-09-20 02:00:00,19.1 °C,21.0 °C,19.0 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-20 02:30:00,18.9 °C,21.3 °C,19.2 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-20 03:00:00,18.8 °C,21.3 °C,18.4 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-20 03:30:00,18.8 °C,20.9 °C,18.2 °C,14.2 °C,21 °C,21.0 °C,0,0
2025-09-20 04:00:00,18.6 °C,20.7 °C,18.3 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-20 04:30:00,18.3 °C,20.0 °C,17.9 °C,14.7 °C,21 °C,21.0 °C,0,0
2025-09-20 05:00:00,18.4 °C,20.0 °C,17.7 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-20 05:30:00,19.0 °C,20.5 °C,17.9 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-20 06:00:00,19.1 °C,20.5 °C,17.4 °C,15.8 °C,21 °C,21.0 °C,0,0
2025-09-20 06:30:00,19.1 °C,20.6 °C,17.6 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-20 07:00:00,19.8 °C,99.9 °C,15.0 °C,16.5 °C,21 °C,21.0 °C,56,47
2025-09-20 07:30:00,20.5 °C,20.7 °C,16.2 °C,17.4 °C,21 °C,21.0 °C,56,47
2025-09-20 08:00:00,20.9 °C,21.3 °C,16.8 °C,17.4 °C,21 °C,21.0 °C,56,46
2025-09-20 08:30:00,20.7 °C,21.8 °C,16.8 °C,18.0 °C,21 °C,21.0 °C,57,45
2025-09-20 09:00:00,21.0 °C,21.6 °C,18.0 °C,18.4 °C,21 °C,21.0 °C,53,43
2025-09-20 09:30:00,20.5 °C,21.5 °C,17.7 °C,18.0 °C,21 °C,21.0 °C,51,42
2025-09-20 10:00:00,20.3 °C,21.6 °C,17.2 °C,18.1 °C,21 °C,21.0 °C,53,43
2025-09-20 10:30:00,20.4 °C,21.7 °C,17.3 °C,19.7 °C,21 °C,21.0 °C,57,46
2025-09-20 11:00:00,20.6 °C,21.4 °C,17.2 °C,20.5 °C,21 °C,21.0 °C,52,43
2025-09-20 11:30:00,20.6 °C,21.5 °C,17.7 °C,20.2 °C,21 °C,21.0 °C,49,42
2025-09-20 12:00:00,20.8 °C,21.8 °C,17.9 °C,19.8 °C,21 °C,21.0 °C,55,44
2025-09-20 12:30:00,20.8 °C,22.2 °C,18.0 °C,20.3 °C,21 °C,21.0 °C,53,43
2025-09-20 13:00:00,20.8 °C,22.9 °C,17.0 °C,21.7 °C,21 °C,21.0 °C,50,45
2025-09-20 13:30:00,20.7 °C,22.5 °C,16.9 °C,21.9 °C,21 °C,21.0 °C,55,46
2025-09-20 14:00:00,21.9 °C,22.0 °C,22.6 °C,22.9 °C,21 °C,21.0 °C,0,0
2025-09-20 14:30:00,22.0 °C,22.1 °C,22.5 °C,23.2 °C,21 °C,21.0 °C,0,0
2025-09-20 15:00:00,21.9 °C,22.3 °C,22.9 °C,23.5 °C,21 °C,21.0 °C,0,0
2025-09-20 15:30:00,22.0 °C,22.1 °C,22.4 °C,22.5 °C,21 °C,21.0 °C,0,0
2025-09-20 16:00:00,22.0 °C,22.1 °C,22.3 °C,23.0 °C,21 °C,21.0 °C,0,0
2025-09-20 16:30:00,21.3 °C,21.2 °C,22.1 °C,22.6 °C,21 °C,21.0 °C,0,0
2025-09-20 17:00:00,21.9 °C,21.8 °C,23.0 °C,22.8 °C,21 °C,21.0 °C,0,0
2025-09-20 17:30:00,21.9 °C,21.9 °C,22.6 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-09-20 18:00:00,21.3 °C,21.5 °C,21.8 °C,21.6 °C,21 °C,21.0 °C,0,0
2025-09-20 18:30:00,21.7 °C,21.7 °C,22.4 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-09-20 19:00:00,21.1 °C,21.6 °C,22.2 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-09-20 19:30:00,21.3 °C,21.5 °C,22.1 °C,20.4 °C,21 °C,21.0 °C,0,0
2025-09-20 20:00:00,20.5 °C,21.3 °C,21.6 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-09-20 20:30:00,20.2 °C,21.4 °C,21.1 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-09-20 21:00:00,20.7 °C,21.3 °C,21.0 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-09-20 21:30:00,20.7 °C,21.1 °C,21.0 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-20 22:00:00,20.6 °C,21.3 °C,20.6 °C,17.8 °C,21 °C,21.0 °C,0,0
2025-09-20 22:30:00,20.2 °C,21.3 °C,20.6 °C,17.5 °C,21 °C,21.0 °C,0,0
2025-09-20 23:00:00,19.6 °C,21.2 °C,20.1 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-20 23:30:00,19.6 °C,21.2 °C,19.5 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-21 00:00:00,19.6 °C,21.1 °C,19.8 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-21 00:30:00,19.2 °C,20.7 °C,19.3 °C,13.8 °C,21 °C,21.0 °C,0,0
2025-09-21 01:00:00,19.4 °C,21.0 °C,19.6 °C,14.1 °C,21 °C,21.0 °C,0,0
2025-09-21 01:30:00,18.8 °C,20.5 °C,19.2 °C,13.7 °C,21 °C,21.0 °C,0,0
2025-09-21 02:00:00,18.9 °C,20.6 °C,18.6 °C,13.4 °C,21 °C,21.0 °C,0,0
2025-09-21 02:30:00,18.9 °C,20.5 °C,18.4 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-21 03:00:00,19.2 °C,20.9 °C,18.3 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-21 03:30:00,18.8 °C,21.0 °C,18.3 °C,13.4 °C,21 °C,21.0 °C,0,0
2025-09-21 04:00:00,19.3 °C,21.3 °C,18.8 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-21 04:30:00,19.2 °C,20.9 °C,18.7 °C,14.2 °C,21 °C,21.0 °C,0,0
2025-09-21 05:00:00,18.8 °C,20.8 °C,18.9 °C,13.6 °C,21 °C,21.0 °C,0,0
2025-09-21 05:30:00,19.0 °C,20.6 °C,18.3 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-21 06:00:00,19.6 °C,20.9 °C,18.7 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-21 06:30:00,19.8 °C,20.5 °C,19.0 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-21 07:00:00,20.1 °C,20.4 °C,19.3 °C,17.4 °C,21 °C,21.0 °C,0,0
2025-09-21 07:30:00,20.4 °C,20.8 °C,19.1 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-21 08:00:00,20.9 °C,21.2 °C,20.0 °C,17.8 °C,21 °C,21.0 °C,0,0
2025-09-21 08:30:00,21.2 °C,21.4 °C,20.9 °C,18.8 °C,21 °C,21.0 °C,0,0
2025-09-21 09:00:00,21.9 °C,21.4 °C,21.3 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-09-21 09:30:00,21.9 °C,21.3 °C,21.0 °C,20.6 °C,21 °C,21.0 °C,0,0
2025-09-21 10:00:00,22.4 °C,21.6 °C,21.5 °C,21.2 °C,21 °C,21.0 °C,0,0
2025-09-21 10:30:00,22.4 °C,21.7 °C,21.7 °C,21.5 °C,21 °C,21.0 °C,0,0
2025-09-21 11:00:00,22.8 °C,22.3 °C,22.0 °C,21.5 °C,21 °C,21.0 °C,0,0
2025-09-21 11:30:00,22.7 °C,22.1 °C,22.1 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-09-21 12:00:00,22.9 °C,22.3 °C,22.4 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-09-21 12:30:00,22.9 °C,22.1 °C,22.9 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-09-21 13:00:00,23.1 °C,22.1 °C,23.3 °C,22.5 °C,21 °C,21.0 °C,0,0
2025-09-21 13:30:00,22.7 °C,22.2 °C,23.1 °C,21.9 °C,21 °C,21.0 °C,0,0
2025-09-21 14:00:00,23.2 °C,22.3 °C,23.5 °C,22.5 °C,21 °C,21.0 °C,0,0
2025-09-21 14:30:00,23.8 °C,22.4 °C,24.4 °C,23.8 °C,21 °C,21.0 °C,0,0
2025-09-21 15:00:00,23.7 °C,22.6 °C,24.6 °C,23.8 °C,21 °C,21.0 °C,0,0
2025-09-21 15:30:00,24.2 °C,23.1 °C,24.7 °C,23.6 °C,21 °C,21.0 °C,0,0
2025-09-21 16:00:00,23.9 °C,23.1 °C,24.4 °C,23.5 °C,21 °C,21.0 °C,0,0
2025-09-21 16:30:00,24.5 °C,23.7 °C,24.6 °C,24.5 °C,21 °C,21.0 °C,0,0
2025-09-21 17:00:00,24.0 °C,23.6 °C,23.4 °C,23.4 °C,21 °C,21.0 °C,0,0
2025-09-21 17:30:00,24.2 °C,23.8 °C,23.5 °C,23.0 °C,21 °C,21.0 °C,0,0
2025-09-21 18:00:00,23.4 °C,23.4 °C,22.8 °C,22.0 °C,21 °C,21.0 °C,0,0
2025-09-21 18:30:00,23.1 °C,23.1 °C,22.3 °C,21.1 °C,21 °C,21.0 °C,0,0
2025-09-21 19:00:00,22.9 °C,23.0 °C,22.3 °C,20.6 °C,21 °C,21.0 °C,0,0
2025-09-21 19:30:00,22.9 °C,23.1 °C,22.5 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-09-21 20:00:00,23.7 °C,23.4 °C,23.4 °C,21.3 °C,21 °C,21.0 °C,0,0
2025-09-21 20:30:00,23.1 °C,23.3 °C,22.9 °C,20.7 °C,21 °C,21.0 °C,0,0
2025-09-21 21:00:00,22.4 °C,23.3 °C,22.3 °C,19.7 °C,21 °C,21.0 °C,0,0
2025-09-21 21:30:00,22.8 °C,23.2 °C,22.0 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-09-21 22:00:00,21.9 °C,23.2 °C,22.0 °C,19.3 °C,21 °C,21.0 °C,0,0
2025-09-21 22:30:00,21.9 °C,23.2 °C,22.0 °C,18.2 °C,21 °C,21.0 °C,0,0
2025-09-21 23:00:00,21.3 °C,23.0 °C,21.1 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-21 23:30:00,20.9 °C,23.0 °C,20.8 °C,16.7 °C,21 °C,21.0 °C,0,0
2025-09-22 00:00:00,20.7 °C,23.1 °C,21.3 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-22 00:30:00,20.5 °C,22.9 °C,21.0 °C,17.4 °C,21 °C,21.0 °C,0,0
2025-09-22 01:00:00,20.0 °C,22.6 °C,20.7 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-22 01:30:00,19.9 °C,22.7 °C,20.7 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-22 02:00:00,19.6 °C,22.1 °C,20.3 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-22 02:30:00,19.7 °C,22.3 °C,20.8 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-09-22 03:00:00,18.9 °C,21.6 °C,20.0 °C,14.7 °C,21 °C,21.0 °C,0,0
2025-09-22 03:30:00,19.3 °C,21.6 °C,20.1 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-22 04:00:00,19.7 °C,21.7 °C,20.7 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-22 04:30:00,19.8 °C,21.5 °C,20.5 °C,15.8 °C,21 °C,21.0 °C,0,0
2025-09-22 05:00:00,19.9 °C,21.7 °C,21.8 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-22 05:30:00,19.8 °C,21.6 °C,21.0 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-22 06:00:00,20.8 °C,22.2 °C,17.2 °C,15.8 °C,21 °C,21.0 °C,59,48
2025-09-22 06:30:00,19.9 °C,22.4 °C,16.8 °C,15.8 °C,21 °C,21.0 °C,51,39
2025-09-22 07:00:00,20.8 °C,22.1 °C,17.9 °C,15.1 °C,21 °C,21.0 °C,48,40
2025-09-22 07:30:00,21.0 °C,23.0 °C,17.9 °C,16.2 °C,21 °C,21.0 °C,53,42
2025-09-22 08:00:00,21.2 °C,23.2 °C,18.1 °C,17.5 °C,21 °C,21.0 °C,52,38
2025-09-22 08:30:00,21.1 °C,22.8 °C,18.3 °C,17.6 °C,21 °C,21.0 °C,46,33
2025-09-22 09:00:00,20.5 °C,22.7 °C,16.7 °C,18.3 °C,21 °C,21.0 °C,60,49
2025-09-22 09:30:00,20.8 °C,23.1 °C,17.4 °C,18.7 °C,21 °C,21.0 °C,57,50
2025-09-22 10:00:00,20.6 °C,23.1 °C,16.7 °C,19.5 °C,21 °C,21.0 °C,57,45
2025-09-22 10:30:00,20.8 °C,22.8 °C,16.7 °C,19.6 °C,21 °C,21.0 °C,54,47
2025-09-22 11:00:00,20.8 °C,23.1 °C,16.8 °C,19.6 °C,21 °C,21.0 °C,56,49
2025-09-22 11:30:00,20.9 °C,23.2 °C,16.8 °C,20.8 °C,21 °C,21.0 °C,54,44
2025-09-22 12:00:00,20.6 °C,23.5 °C,16.7 °C,21.1 °C,21 °C,21.0 °C,57,42
2025-09-22 12:30:00,21.0 °C,24.1 °C,16.9 °C,22.7 °C,21 °C,21.0 °C,56,43
2025-09-22 13:00:00,20.5 °C,24.2 °C,16.4 °C,23.0 °C,21 °C,21.0 °C,55,44
2025-09-22 13:30:00,21.4 °C,24.8 °C,17.9 °C,22.5 °C,21 °C,21.0 °C,55,49
2025-09-22 14:00:00,22.1 °C,24.3 °C,18.8 °C,23.4 °C,21 °C,21.0 °C,59,48
2025-09-22 14:30:00,22.6 °C,24.1 °C,19.3 °C,23.8 °C,21 °C,21.0 °C,56,44
2025-09-22 15:00:00,22.9 °C,24.1 °C,19.7 °C,24.1 °C,21 °C,21.0 °C,52,43
2025-09-22 15:30:00,22.7 °C,24.9 °C,19.0 °C,24.6 °C,21 °C,21.0 °C,57,45
2025-09-22 16:00:00,22.9 °C,25.2 °C,20.2 °C,23.9 °C,21 °C,21.0 °C,56,46
2025-09-22 16:30:00,22.7 °C,25.4 °C,19.4 °C,23.4 °C,21 °C,21.0 °C,55,43
2025-09-22 17:00:00,22.0 °C,24.9 °C,18.7 °C,22.9 °C,21 °C,21.0 °C,55,50
2025-09-22 17:30:00,22.4 °C,24.4 °C,19.0 °C,21.7 °C,21 °C,21.0 °C,52,40
2025-09-22 18:00:00,22.6 °C,24.0 °C,19.1 °C,21.1 °C,21 °C,21.0 °C,55,49
2025-09-22 18:30:00,22.5 °C,23.8 °C,18.6 °C,21.5 °C,21 °C,21.0 °C,51,39
2025-09-22 19:00:00,21.9 °C,24.1 °C,17.7 °C,21.0 °C,21 °C,21.0 °C,54,45
2025-09-22 19:30:00,21.6 °C,23.8 °C,18.1 °C,19.6 °C,21 °C,21.0 °C,53,44
2025-09-22 20:00:00,21.0 °C,22.6 °C,21.5 °C,18.1 °C,21 °C,21.0 °C,0,0
2025-09-22 20:30:00,21.7 °C,22.9 °C,21.4 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-09-22 21:00:00,20.7 °C,22.2 °C,21.2 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-22 21:30:00,20.8 °C,22.1 °C,21.0 °C,17.0 °C,21 °C,21.0 °C,0,0
2025-09-22 22:00:00,20.2 °C,21.6 °C,20.6 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-22 22:30:00,19.7 °C,21.3 °C,20.4 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-22 23:00:00,19.8 °C,21.2 °C,20.9 °C,15.3 °C,21 °C,21.0 °C,0,0
2025-09-22 23:30:00,18.9 °C,21.0 °C,20.1 °C,14.6 °C,21 °C,21.0 °C,0,0
2025-09-23 00:00:00,18.9 °C,21.2 °C,19.8 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-23 00:30:00,18.7 °C,21.2 °C,19.9 °C,14.5 °C,21 °C,21.0 °C,0,0
2025-09-23 01:00:00,19.2 °C,21.3 °C,19.9 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-23 01:30:00,18.9 °C,21.4 °C,19.8 °C,14.7 °C,21 °C,21.0 °C,0,0
2025-09-23 02:00:00,18.6 °C,21.2 °C,19.4 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-23 02:30:00,19.0 °C,21.5 °C,19.8 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-23 03:00:00,19.2 °C,21.5 °C,19.9 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-23 03:30:00,19.3 °C,21.3 °C,19.8 °C,15.3 °C,21 °C,21.0 °C,0,0
2025-09-23 04:00:00,18.8 °C,21.1 °C,19.1 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-23 04:30:00,19.0 °C,21.3 °C,20.0 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-23 05:00:00,19.4 °C,21.8 °C,20.2 °C,15.7 °C,21 °C,21.0 °C,0,0
2025-09-23 05:30:00,19.8 °C,21.8 °C,20.6 °C,15.8 °C,21 °C,21.0 °C,0,0
2025-09-23 06:00:00,20.6 °C,22.3 °C,16.6 °C,16.0 °C,21 °C,21.0 °C,52,46
2025-09-23 06:30:00,20.6 °C,22.7 °C,16.7 °C,16.5 °C,21 °C,21.0 °C,52,45
2025-09-23 07:00:00,20.5 °C,22.6 °C,16.7 °C,16.6 °C,21 °C,21.0 °C,54,46
2025-09-23 07:30:00,20.3 °C,22.8 °C,15.6 °C,17.2 °C,21 °C,21.0 °C,53,45
2025-09-23 08:00:00,20.5 °C,22.7 °C,16.1 °C,17.5 °C,21 °C,21.0 °C,57,45
2025-09-23 08:30:00,20.2 °C,23.0 °C,16.1 °C,17.1 °C,21 °C,21.0 °C,58,48
2025-09-23 09:00:00,20.5 °C,22.9 °C,15.3 °C,17.7 °C,21 °C,21.0 °C,55,44
2025-09-23 09:30:00,20.3 °C,23.4 °C,15.3 °C,17.6 °C,21 °C,21.0 °C,58,46
2025-09-23 10:00:00,20.5 °C,22.9 °C,15.2 °C,17.2 °C,21 °C,21.0 °C,51,41
2025-09-23 10:30:00,21.0 °C,23.0 °C,15.6 °C,18.0 °C,21 °C,21.0 °C,55,44
2025-09-23 11:00:00,20.9 °C,23.6 °C,15.0 °C,19.0 °C,21 °C,21.0 °C,59,49
2025-09-23 11:30:00,21.3 °C,23.8 °C,15.7 °C,19.9 °C,21 °C,21.0 °C,58,47
2025-09-23 12:00:00,20.6 °C,24.5 °C,15.9 °C,20.7 °C,21 °C,21.0 °C,59,47
2025-09-23 12:30:00,20.5 °C,24.2 °C,16.0 °C,19.9 °C,21 °C,21.0 °C,53,47
2025-09-23 13:00:00,20.5 °C,24.2 °C,15.2 °C,19.6 °C,21 °C,21.0 °C,58,48
2025-09-23 13:30:00,21.3 °C,24.9 °C,16.0 °C,21.2 °C,21 °C,21.0 °C,54,41
2025-09-23 14:00:00,20.6 °C,24.3 °C,15.4 °C,20.8 °C,21 °C,21.0 °C,57,47
2025-09-23 14:30:00,20.6 °C,23.8 °C,14.9 °C,21.4 °C,21 °C,21.0 °C,59,52
2025-09-23 15:00:00,21.1 °C,23.5 °C,15.8 °C,21.1 °C,21 °C,21.0 °C,53,45
2025-09-23 15:30:00,20.8 °C,23.8 °C,16.0 °C,21.2 °C,21 °C,21.0 °C,49,38
2025-09-23 16:00:00,20.8 °C,23.2 °C,15.8 °C,20.8 °C,21 °C,21.0 °C,61,50
2025-09-23 16:30:00,20.9 °C,23.5 °C,15.2 °C,21.1 °C,21 °C,21.0 °C,56,45
2025-09-23 17:00:00,21.0 °C,23.6 °C,14.6 °C,21.0 °C,21 °C,21.0 °C,55,43
2025-09-23 17:30:00,21.5 °C,24.1 °C,15.1 °C,20.5 °C,21 °C,21.0 °C,55,43
2025-09-23 18:00:00,21.6 °C,24.2 °C,15.5 °C,19.5 °C,21 °C,21.0 °C,49,36
2025-09-23 18:30:00,22.0 °C,24.2 °C,15.9 °C,19.4 °C,21 °C,21.0 °C,56,45
2025-09-23 19:00:00,21.8 °C,24.3 °C,15.7 °C,18.3 °C,21 °C,21.0 °C,53,44
2025-09-23 19:30:00,21.5 °C,24.3 °C,15.8 °C,18.1 °C,21 °C,21.0 °C,55,44
2025-09-23 20:00:00,22.9 °C,23.5 °C,21.5 °C,19.3 °C,21 °C,21.0 °C,0,0
2025-09-23 20:30:00,22.5 °C,23.1 °C,20.9 °C,19.5 °C,21 °C,21.0 °C,0,0
2025-09-23 21:00:00,22.4 °C,22.8 °C,21.0 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-09-23 21:30:00,21.9 °C,22.6 °C,20.9 °C,18.4 °C,21 °C,21.0 °C,0,0
2025-09-23 22:00:00,20.8 °C,22.3 °C,20.3 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-23 22:30:00,19.1 °C,21.4 °C,19.1 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-23 23:00:00,19.8 °C,21.4 °C,19.4 °C,15.5 °C,21 °C,21.0 °C,0,0
2025-09-23 23:30:00,19.5 °C,21.3 °C,18.7 °C,14.5 °C,21 °C,21.0 °C,0,0
2025-09-24 00:00:00,18.4 °C,21.3 °C,18.4 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-24 00:30:00,18.7 °C,21.7 °C,18.3 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-24 01:00:00,18.6 °C,21.6 °C,18.0 °C,12.2 °C,21 °C,21.0 °C,0,0
2025-09-24 01:30:00,17.8 °C,21.1 °C,17.1 °C,11.4 °C,21 °C,21.0 °C,0,0
2025-09-24 02:00:00,17.3 °C,20.6 °C,17.1 °C,11.3 °C,21 °C,21.0 °C,0,0
2025-09-24 02:30:00,17.3 °C,20.7 °C,17.3 °C,10.9 °C,21 °C,21.0 °C,0,0
2025-09-24 03:00:00,17.4 °C,20.4 °C,16.9 °C,10.6 °C,21 °C,21.0 °C,0,0
2025-09-24 03:30:00,17.5 °C,20.7 °C,17.4 °C,10.4 °C,21 °C,21.0 °C,0,0
2025-09-24 04:00:00,18.5 °C,21.3 °C,17.7 °C,11.1 °C,21 °C,21.0 °C,0,0
2025-09-24 04:30:00,18.5 °C,20.8 °C,17.5 °C,11.3 °C,21 °C,21.0 °C,0,0
2025-09-24 05:00:00,18.7 °C,21.1 °C,17.7 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-09-24 05:30:00,18.9 °C,21.6 °C,18.6 °C,12.6 °C,21 °C,21.0 °C,0,0
2025-09-24 06:00:00,21.3 °C,22.8 °C,17.6 °C,13.0 °C,21 °C,21.0 °C,57,49
2025-09-24 06:30:00,20.9 °C,22.2 °C,16.9 °C,13.4 °C,21 °C,21.0 °C,50,37
2025-09-24 07:00:00,21.2 °C,22.1 °C,16.7 °C,14.3 °C,21 °C,21.0 °C,56,46
2025-09-24 07:30:00,21.0 °C,21.9 °C,16.8 °C,15.3 °C,21 °C,21.0 °C,52,42
2025-09-24 08:00:00,21.4 °C,22.2 °C,17.2 °C,15.8 °C,21 °C,21.0 °C,59,51
2025-09-24 08:30:00,21.3 °C,22.5 °C,17.8 °C,16.5 °C,21 °C,21.0 °C,60,52
2025-09-24 09:00:00,21.6 °C,21.7 °C,17.9 °C,16.7 °C,21 °C,21.0 °C,61,51
2025-09-24 09:30:00,21.7 °C,21.8 °C,17.9 °C,16.8 °C,21 °C,21.0 °C,56,47
2025-09-24 10:00:00,21.7 °C,22.3 °C,18.5 °C,18.0 °C,21 °C,21.0 °C,54,42
2025-09-24 10:30:00,21.5 °C,22.6 °C,18.6 °C,18.9 °C,21 °C,21.0 °C,56,48
2025-09-24 11:00:00,21.5 °C,22.9 °C,18.5 °C,19.7 °C,21 °C,21.0 °C,52,45
2025-09-24 11:30:00,21.9 °C,22.9 °C,18.0 °C,20.4 °C,21 °C,21.0 °C,62,52
2025-09-24 12:00:00,21.8 °C,22.7 °C,17.4 °C,20.8 °C,21 °C,21.0 °C,59,48
2025-09-24 12:30:00,21.9 °C,23.0 °C,17.0 °C,21.6 °C,21 °C,21.0 °C,56,46
2025-09-24 13:00:00,21.8 °C,23.2 °C,17.0 °C,22.4 °C,21 °C,21.0 °C,58,50
2025-09-24 13:30:00,21.8 °C,23.6 °C,16.7 °C,23.1 °C,21 °C,21.0 °C,54,43
2025-09-24 14:00:00,22.3 °C,23.8 °C,18.0 °C,23.1 °C,21 °C,21.0 °C,52,39
2025-09-24 14:30:00,22.6 °C,24.0 °C,17.5 °C,23.9 °C,21 °C,21.0 °C,48,40
2025-09-24 15:00:00,22.5 °C,24.3 °C,16.9 °C,23.9 °C,21 °C,21.0 °C,55,43
2025-09-24 15:30:00,22.4 °C,24.2 °C,17.1 °C,24.1 °C,21 °C,21.0 °C,55,45
2025-09-24 16:00:00,22.0 °C,23.8 °C,17.0 °C,23.9 °C,21 °C,21.0 °C,57,43
2025-09-24 16:30:00,21.9 °C,23.9 °C,15.8 °C,23.7 °C,21 °C,21.0 °C,55,45
2025-09-24 17:00:00,21.9 °C,23.8 °C,15.3 °C,22.7 °C,21 °C,21.0 °C,56,46
2025-09-24 17:30:00,22.1 °C,23.9 °C,15.6 °C,22.7 °C,21 °C,21.0 °C,57,43
2025-09-24 18:00:00,22.2 °C,23.8 °C,16.5 °C,23.9 °C,21 °C,21.0 °C,51,41
2025-09-24 18:30:00,21.7 °C,24.2 °C,17.1 °C,22.9 °C,21 °C,21.0 °C,58,45
2025-09-24 19:00:00,22.0 °C,24.2 °C,17.2 °C,22.2 °C,21 °C,21.0 °C,54,44
2025-09-24 19:30:00,21.9 °C,23.9 °C,17.2 °C,21.1 °C,21 °C,21.0 °C,57,46
2025-09-24 20:00:00,21.7 °C,22.6 °C,23.2 °C,20.1 °C,21 °C,21.0 °C,0,0
2025-09-24 20:30:00,22.4 °C,23.0 °C,23.4 °C,20.3 °C,21 °C,21.0 °C,0,0
2025-09-24 21:00:00,21.6 °C,22.4 °C,22.4 °C,19.1 °C,21 °C,21.0 °C,0,0
2025-09-24 21:30:00,21.5 °C,22.9 °C,22.4 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-24 22:00:00,20.4 °C,22.3 °C,21.4 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-24 22:30:00,20.4 °C,22.6 °C,20.9 °C,15.4 °C,21 °C,21.0 °C,0,0
2025-09-24 23:00:00,19.6 °C,22.2 °C,20.3 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-24 23:30:00,19.9 °C,22.6 °C,20.2 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-25 00:00:00,20.2 °C,22.5 °C,20.4 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-25 00:30:00,20.0 °C,22.3 °C,19.9 °C,14.3 °C,21 °C,21.0 °C,0,0
2025-09-25 01:00:00,19.6 °C,22.2 °C,19.0 °C,12.9 °C,21 °C,21.0 °C,0,0
2025-09-25 01:30:00,19.8 °C,22.4 °C,19.5 °C,13.3 °C,21 °C,21.0 °C,0,0
2025-09-25 02:00:00,19.4 °C,22.5 °C,19.3 °C,12.6 °C,21 °C,21.0 °C,0,0
2025-09-25 02:30:00,19.4 °C,22.4 °C,19.8 °C,13.3 °C,21 °C,21.0 °C,0,0
2025-09-25 03:00:00,19.5 °C,22.2 °C,19.6 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-25 03:30:00,19.4 °C,22.5 °C,19.5 °C,12.7 °C,21 °C,21.0 °C,0,0
2025-09-25 04:00:00,18.9 °C,22.1 °C,19.0 °C,12.7 °C,21 °C,21.0 °C,0,0
2025-09-25 04:30:00,19.5 °C,22.3 °C,19.4 °C,13.4 °C,21 °C,21.0 °C,0,0
2025-09-25 05:00:00,19.3 °C,22.2 °C,19.4 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-25 05:30:00,19.3 °C,22.2 °C,19.6 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-25 06:00:00,21.2 °C,23.0 °C,17.9 °C,13.8 °C,21 °C,21.0 °C,51,41
2025-09-25 06:30:00,21.3 °C,22.6 °C,17.5 °C,13.5 °C,21 °C,21.0 °C,52,39
2025-09-25 07:00:00,20.8 °C,22.7 °C,17.0 °C,14.3 °C,21 °C,21.0 °C,52,40
2025-09-25 07:30:00,99.9 °C,22.6 °C,17.0 °C,13.9 °C,21 °C,21.0 °C,56,46
2025-09-25 08:00:00,21.0 °C,22.6 °C,17.1 °C,14.3 °C,21 °C,21.0 °C,56,43
2025-09-25 08:30:00,21.2 °C,23.3 °C,17.8 °C,15.5 °C,21 °C,21.0 °C,53,46
2025-09-25 09:00:00,20.9 °C,23.7 °C,17.2 °C,16.4 °C,21 °C,21.0 °C,58,49
2025-09-25 09:30:00,20.5 °C,23.9 °C,15.9 °C,17.4 °C,21 °C,21.0 °C,56,44
2025-09-25 10:00:00,20.6 °C,23.6 °C,15.8 °C,18.0 °C,21 °C,21.0 °C,58,45
2025-09-25 10:30:00,20.8 °C,23.6 °C,16.3 °C,19.3 °C,21 °C,21.0 °C,59,47
2025-09-25 11:00:00,21.0 °C,24.3 °C,16.5 °C,20.4 °C,21 °C,21.0 °C,49,37
2025-09-25 11:30:00,20.8 °C,24.1 °C,16.5 °C,21.1 °C,21 °C,21.0 °C,57,45
2025-09-25 12:00:00,20.9 °C,24.2 °C,17.2 °C,22.0 °C,21 °C,21.0 °C,51,38
2025-09-25 12:30:00,21.4 °C,24.4 °C,17.1 °C,22.6 °C,21 °C,21.0 °C,56,45
2025-09-25 13:00:00,21.5 °C,24.2 °C,17.0 °C,22.5 °C,21 °C,21.0 °C,55,46
2025-09-25 13:30:00,20.9 °C,23.8 °C,17.1 °C,21.8 °C,21 °C,21.0 °C,55,43
2025-09-25 14:00:00,20.9 °C,23.6 °C,16.3 °C,22.2 °C,21 °C,21.0 °C,51,42
2025-09-25 14:30:00,21.7 °C,23.5 °C,17.0 °C,22.6 °C,21 °C,21.0 °C,58,47
2025-09-25 15:00:00,21.1 °C,23.5 °C,17.0 °C,23.2 °C,21 °C,21.0 °C,51,42
2025-09-25 15:30:00,21.1 °C,23.8 °C,17.6 °C,22.5 °C,21 °C,21.0 °C,57,46
2025-09-25 16:00:00,21.0 °C,23.6 °C,17.8 °C,21.8 °C,21 °C,21.0 °C,51,41
2025-09-25 16:30:00,21.1 °C,23.5 °C,18.0 °C,21.8 °C,21 °C,21.0 °C,55,45
2025-09-25 17:00:00,21.1 °C,23.5 °C,17.5 °C,21.5 °C,21 °C,21.0 °C,60,53
2025-09-25 17:30:00,21.5 °C,23.4 °C,18.6 °C,20.0 °C,21 °C,21.0 °C,62,53
2025-09-25 18:00:00,21.5 °C,23.3 °C,18.0 °C,19.9 °C,21 °C,21.0 °C,50,41
2025-09-25 18:30:00,21.9 °C,23.3 °C,18.0 °C,18.4 °C,21 °C,21.0 °C,53,40
2025-09-25 19:00:00,21.8 °C,22.8 °C,18.1 °C,17.5 °C,21 °C,21.0 °C,53,42
2025-09-25 19:30:00,21.6 °C,23.2 °C,17.6 °C,18.0 °C,21 °C,21.0 °C,62,50
2025-09-25 20:00:00,21.4 °C,22.5 °C,21.2 °C,18.6 °C,21 °C,21.0 °C,0,0
2025-09-25 20:30:00,20.7 °C,22.3 °C,20.6 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-25 21:00:00,20.2 °C,21.9 °C,20.6 °C,16.6 °C,21 °C,21.0 °C,0,0
2025-09-25 21:30:00,19.6 °C,21.5 °C,20.4 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-25 22:00:00,19.7 °C,21.1 °C,20.2 °C,16.7 °C,21 °C,21.0 °C,0,0
2025-09-25 22:30:00,19.1 °C,20.8 °C,20.3 °C,15.7 °C,21 °C,21.0 °C,0,0
2025-09-25 23:00:00,19.0 °C,20.9 °C,20.9 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-25 23:30:00,19.1 °C,20.8 °C,20.6 °C,15.4 °C,21 °C,21.0 °C,0,0
2025-09-26 00:00:00,18.6 °C,20.3 °C,19.7 °C,14.4 °C,21 °C,21.0 °C,0,0
2025-09-26 00:30:00,18.8 °C,20.1 °C,19.7 °C,14.4 °C,21 °C,21.0 °C,0,0
2025-09-26 01:00:00,18.3 °C,19.9 °C,18.8 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-26 01:30:00,18.3 °C,19.9 °C,18.8 °C,12.8 °C,21 °C,21.0 °C,0,0
2025-09-26 02:00:00,17.9 °C,19.8 °C,18.3 °C,11.6 °C,21 °C,21.0 °C,0,0
2025-09-26 02:30:00,17.7 °C,20.1 °C,18.4 °C,11.0 °C,21 °C,21.0 °C,0,0
2025-09-26 03:00:00,18.3 °C,20.7 °C,18.7 °C,11.6 °C,21 °C,21.0 °C,0,0
2025-09-26 03:30:00,18.7 °C,21.3 °C,18.9 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-09-26 04:00:00,18.4 °C,20.8 °C,17.9 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-09-26 04:30:00,18.2 °C,20.6 °C,18.1 °C,11.6 °C,21 °C,21.0 °C,0,0
2025-09-26 05:00:00,18.3 °C,20.9 °C,18.7 °C,11.8 °C,21 °C,21.0 °C,0,0
2025-09-26 05:30:00,18.4 °C,20.9 °C,19.0 °C,12.5 °C,21 °C,21.0 °C,0,0
2025-09-26 06:00:00,20.5 °C,22.2 °C,17.4 °C,13.6 °C,21 °C,21.0 °C,58,44
2025-09-26 06:30:00,20.4 °C,22.1 °C,17.6 °C,12.5 °C,21 °C,21.0 °C,53,41
2025-09-26 07:00:00,20.1 °C,22.6 °C,17.8 °C,12.6 °C,21 °C,21.0 °C,57,44
2025-09-26 07:30:00,20.1 °C,23.0 °C,17.3 °C,13.5 °C,21 °C,21.0 °C,49,43
2025-09-26 08:00:00,20.0 °C,23.3 °C,17.6 °C,14.2 °C,21 °C,21.0 °C,53,47
2025-09-26 08:30:00,19.9 °C,23.3 °C,17.7 °C,15.2 °C,21 °C,21.0 °C,62,50
2025-09-26 09:00:00,20.3 °C,23.4 °C,18.3 °C,16.1 °C,21 °C,21.0 °C,57,48
2025-09-26 09:30:00,19.7 °C,23.3 °C,17.4 °C,16.6 °C,21 °C,21.0 °C,57,47
2025-09-26 10:00:00,19.2 °C,22.8 °C,16.5 °C,16.9 °C,21 °C,21.0 °C,53,42
2025-09-26 10:30:00,19.4 °C,23.4 °C,16.1 °C,17.5 °C,21 °C,21.0 °C,52,38
2025-09-26 11:00:00,19.6 °C,23.8 °C,15.8 °C,18.8 °C,21 °C,21.0 °C,54,49
2025-09-26 11:30:00,19.8 °C,23.7 °C,15.6 °C,18.9 °C,21 °C,21.0 °C,55,41
2025-09-26 12:00:00,19.8 °C,24.1 °C,15.7 °C,19.4 °C,21 °C,21.0 °C,61,51
2025-09-26 12:30:00,19.6 °C,23.9 °C,15.4 °C,20.0 °C,21 °C,21.0 °C,58,47
2025-09-26 13:00:00,19.7 °C,23.6 °C,15.6 °C,21.3 °C,21 °C,21.0 °C,55,47
2025-09-26 13:30:00,19.7 °C,23.9 °C,15.8 °C,21.4 °C,21 °C,21.0 °C,55,47
2025-09-26 14:00:00,20.4 °C,23.6 °C,15.9 °C,22.1 °C,21 °C,21.0 °C,57,45
2025-09-26 14:30:00,20.3 °C,23.7 °C,15.3 °C,22.9 °C,21 °C,21.0 °C,51,39
2025-09-26 15:00:00,20.4 °C,23.8 °C,15.3 °C,22.8 °C,21 °C,21.0 °C,49,36
2025-09-26 15:30:00,21.3 °C,23.9 °C,16.0 °C,22.5 °C,21 °C,21.0 °C,57,48
2025-09-26 16:00:00,21.2 °C,24.0 °C,15.7 °C,22.1 °C,21 °C,21.0 °C,55,47
2025-09-26 16:30:00,21.4 °C,24.1 °C,16.8 °C,21.7 °C,21 °C,21.0 °C,51,40
2025-09-26 17:00:00,21.6 °C,24.3 °C,16.3 °C,21.9 °C,21 °C,21.0 °C,49,38
2025-09-26 17:30:00,21.8 °C,23.9 °C,17.5 °C,21.6 °C,21 °C,21.0 °C,58,51
2025-09-26 18:00:00,21.8 °C,23.9 °C,17.7 °C,21.3 °C,21 °C,21.0 °C,53,45
2025-09-26 18:30:00,21.8 °C,23.2 °C,18.3 °C,20.1 °C,21 °C,21.0 °C,56,49
2025-09-26 19:00:00,21.7 °C,23.5 °C,18.7 °C,19.0 °C,21 °C,21.0 °C,54,40
2025-09-26 19:30:00,21.5 °C,23.2 °C,18.5 °C,19.8 °C,21 °C,21.0 °C,55,46
2025-09-26 20:00:00,22.1 °C,22.2 °C,21.1 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-26 20:30:00,21.5 °C,21.6 °C,20.7 °C,17.9 °C,21 °C,21.0 °C,0,0
2025-09-26 21:00:00,21.5 °C,21.5 °C,20.7 °C,18.1 °C,21 °C,21.0 °C,0,0
2025-09-26 21:30:00,20.7 °C,21.5 °C,20.8 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-26 22:00:00,20.1 °C,21.3 °C,20.7 °C,17.3 °C,21 °C,21.0 °C,0,0
2025-09-26 22:30:00,20.2 °C,21.6 °C,20.3 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-26 23:00:00,19.9 °C,21.6 °C,20.2 °C,15.7 °C,21 °C,21.0 °C,0,0
2025-09-26 23:30:00,19.4 °C,21.3 °C,19.8 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-27 00:00:00,19.0 °C,21.1 °C,18.9 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-27 00:30:00,18.8 °C,21.4 °C,19.2 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-27 01:00:00,18.9 °C,21.6 °C,19.6 °C,12.9 °C,21 °C,21.0 °C,0,0
2025-09-27 01:30:00,18.8 °C,21.4 °C,19.5 °C,13.8 °C,21 °C,21.0 °C,0,0
2025-09-27 02:00:00,18.7 °C,21.2 °C,19.1 °C,13.6 °C,21 °C,21.0 °C,0,0
2025-09-27 02:30:00,17.8 °C,21.1 °C,18.1 °C,11.9 °C,21 °C,21.0 °C,0,0
2025-09-27 03:00:00,17.8 °C,21.2 °C,17.6 °C,11.9 °C,21 °C,21.0 °C,0,0
2025-09-27 03:30:00,17.9 °C,21.2 °C,18.1 °C,13.6 °C,21 °C,21.0 °C,0,0
2025-09-27 04:00:00,18.3 °C,21.5 °C,18.9 °C,14.1 °C,21 °C,21.0 °C,0,0
2025-09-27 04:30:00,18.2 °C,21.2 °C,18.4 °C,13.7 °C,21 °C,21.0 °C,0,0
2025-09-27 05:00:00,19.0 °C,21.7 °C,19.4 °C,14.2 °C,21 °C,21.0 °C,0,0
2025-09-27 05:30:00,18.9 °C,21.8 °C,19.3 °C,14.0 °C,21 °C,21.0 °C,0,0
2025-09-27 06:00:00,18.6 °C,21.3 °C,18.8 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-27 06:30:00,18.6 °C,21.2 °C,18.7 °C,13.7 °C,21 °C,21.0 °C,0,0
2025-09-27 07:00:00,22.1 °C,22.0 °C,19.8 °C,14.3 °C,21 °C,21.0 °C,58,50
2025-09-27 07:30:00,21.9 °C,22.0 °C,19.2 °C,13.8 °C,21 °C,21.0 °C,49,39
2025-09-27 08:00:00,22.1 °C,21.9 °C,19.3 °C,13.8 °C,21 °C,21.0 °C,55,48
2025-09-27 08:30:00,22.4 °C,21.8 °C,19.3 °C,14.6 °C,21 °C,21.0 °C,50,41
2025-09-27 09:00:00,22.1 °C,21.5 °C,19.4 °C,15.1 °C,21 °C,21.0 °C,56,46
2025-09-27 09:30:00,22.1 °C,22.0 °C,19.1 °C,16.1 °C,21 °C,21.0 °C,54,46
2025-09-27 10:00:00,21.5 °C,22.1 °C,19.0 °C,16.1 °C,21 °C,21.0 °C,50,38
2025-09-27 10:30:00,21.2 °C,22.4 °C,18.5 °C,17.3 °C,21 °C,21.0 °C,58,47
2025-09-27 11:00:00,21.2 °C,22.5 °C,18.4 °C,17.2 °C,21 °C,21.0 °C,47,39
2025-09-27 11:30:00,21.2 °C,22.7 °C,18.2 °C,18.9 °C,21 °C,21.0 °C,55,45
2025-09-27 12:00:00,20.8 °C,22.7 °C,17.2 °C,18.4 °C,21 °C,21.0 °C,57,46
2025-09-27 12:30:00,20.6 °C,23.5 °C,17.1 °C,18.3 °C,21 °C,21.0 °C,59,46
2025-09-27 13:00:00,20.3 °C,23.9 °C,17.1 °C,19.1 °C,21 °C,21.0 °C,50,40
2025-09-27 13:30:00,20.5 °C,24.0 °C,17.5 °C,20.5 °C,21 °C,21.0 °C,53,42
2025-09-27 14:00:00,22.0 °C,23.1 °C,22.9 °C,20.9 °C,21 °C,21.0 °C,0,0
2025-09-27 14:30:00,21.6 °C,22.3 °C,22.4 °C,21.4 °C,21 °C,21.0 °C,0,0
2025-09-27 15:00:00,22.0 °C,22.7 °C,22.8 °C,21.5 °C,21 °C,21.0 °C,0,0
2025-09-27 15:30:00,21.8 °C,22.8 °C,23.3 °C,20.8 °C,21 °C,21.0 °C,0,0
2025-09-27 16:00:00,21.9 °C,22.6 °C,22.6 °C,20.5 °C,21 °C,21.0 °C,0,0
2025-09-27 16:30:00,21.3 °C,22.0 °C,22.4 °C,19.6 °C,21 °C,21.0 °C,0,0
2025-09-27 17:00:00,20.8 °C,21.6 °C,21.5 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-09-27 17:30:00,21.0 °C,21.8 °C,22.1 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-09-27 18:00:00,20.8 °C,21.7 °C,21.8 °C,18.0 °C,21 °C,21.0 °C,0,0
2025-09-27 18:30:00,21.0 °C,21.9 °C,22.0 °C,17.9 °C,21 °C,21.0 °C,0,0
2025-09-27 19:00:00,20.1 °C,21.8 °C,21.4 °C,16.8 °C,21 °C,21.0 °C,0,0
2025-09-27 19:30:00,20.6 °C,22.1 °C,21.4 °C,16.7 °C,21 °C,21.0 °C,0,0
2025-09-27 20:00:00,20.4 °C,22.1 °C,20.9 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-09-27 20:30:00,20.9 °C,22.4 °C,21.2 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-27 21:00:00,20.2 °C,21.7 °C,20.5 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-27 21:30:00,19.6 °C,21.4 °C,20.3 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-27 22:00:00,18.6 °C,21.1 °C,19.4 °C,15.4 °C,21 °C,21.0 °C,0,0
2025-09-27 22:30:00,18.5 °C,21.4 °C,19.5 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-27 23:00:00,18.6 °C,21.8 °C,19.8 °C,13.8 °C,21 °C,21.0 °C,0,0
2025-09-27 23:30:00,18.7 °C,21.6 °C,19.7 °C,13.2 °C,21 °C,21.0 °C,0,0
2025-09-28 00:00:00,18.4 °C,21.3 °C,19.2 °C,12.5 °C,21 °C,21.0 °C,0,0
2025-09-28 00:30:00,17.4 °C,20.6 °C,19.2 °C,11.8 °C,21 °C,21.0 °C,0,0
2025-09-28 01:00:00,17.1 °C,20.7 °C,18.7 °C,10.8 °C,21 °C,21.0 °C,0,0
2025-09-28 01:30:00,17.0 °C,20.4 °C,18.1 °C,9.9 °C,21 °C,21.0 °C,0,0
2025-09-28 02:00:00,16.8 °C,21.1 °C,17.7 °C,8.6 °C,21 °C,21.0 °C,0,0
2025-09-28 02:30:00,17.0 °C,20.8 °C,17.2 °C,8.2 °C,21 °C,21.0 °C,0,0
2025-09-28 03:00:00,18.2 °C,21.5 °C,18.4 °C,9.0 °C,21 °C,21.0 °C,0,0
2025-09-28 03:30:00,18.6 °C,21.5 °C,18.1 °C,8.4 °C,21 °C,21.0 °C,0,0
2025-09-28 04:00:00,18.1 °C,21.1 °C,17.2 °C,8.1 °C,21 °C,21.0 °C,0,0
2025-09-28 04:30:00,18.7 °C,21.4 °C,18.2 °C,9.8 °C,21 °C,21.0 °C,0,0
2025-09-28 05:00:00,18.9 °C,21.6 °C,18.4 °C,9.9 °C,21 °C,21.0 °C,0,0
2025-09-28 05:30:00,19.3 °C,21.6 °C,18.9 °C,10.7 °C,21 °C,21.0 °C,0,0
2025-09-28 06:00:00,19.6 °C,21.9 °C,19.3 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-09-28 06:30:00,19.8 °C,22.3 °C,19.5 °C,12.8 °C,21 °C,21.0 °C,0,0
2025-09-28 07:00:00,19.6 °C,22.3 °C,19.4 °C,12.5 °C,21 °C,21.0 °C,0,0
2025-09-28 07:30:00,19.6 °C,22.3 °C,19.7 °C,13.1 °C,21 °C,21.0 °C,0,0
2025-09-28 08:00:00,19.5 °C,21.8 °C,19.3 °C,12.8 °C,21 °C,21.0 °C,0,0
2025-09-28 08:30:00,20.2 °C,22.2 °C,20.3 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-28 09:00:00,20.1 °C,22.1 °C,20.0 °C,14.9 °C,21 °C,21.0 °C,0,0
2025-09-28 09:30:00,20.0 °C,21.5 °C,19.8 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-28 10:00:00,20.4 °C,21.6 °C,19.9 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-09-28 10:30:00,20.3 °C,21.6 °C,19.6 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-28 11:00:00,20.8 °C,21.5 °C,20.1 °C,16.8 °C,21 °C,21.0 °C,0,0
2025-09-28 11:30:00,21.4 °C,21.9 °C,20.9 °C,19.0 °C,21 °C,21.0 °C,0,0
2025-09-28 12:00:00,21.6 °C,21.9 °C,21.1 °C,19.2 °C,21 °C,21.0 °C,0,0
2025-09-28 18:00:00,21.1 °C,22.5 °C,21.4 °C,18.7 °C,21 °C,21.0 °C,0,0
2025-09-28 18:30:00,21.3 °C,23.0 °C,21.8 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-09-28 19:00:00,21.4 °C,23.5 °C,22.5 °C,18.9 °C,21 °C,21.0 °C,0,0
2025-09-28 19:30:00,20.2 °C,22.5 °C,21.1 °C,17.6 °C,21 °C,21.0 °C,0,0
2025-09-28 20:00:00,19.6 °C,21.9 °C,20.3 °C,16.2 °C,21 °C,21.0 °C,0,0
2025-09-28 20:30:00,18.7 °C,21.2 °C,19.2 °C,15.4 °C,21 °C,21.0 °C,0,0
2025-09-28 21:00:00,18.8 °C,21.2 °C,18.7 °C,14.3 °C,21 °C,21.0 °C,0,0
2025-09-28 21:30:00,18.7 °C,21.1 °C,18.3 °C,14.4 °C,21 °C,21.0 °C,0,0
2025-09-28 22:00:00,18.5 °C,21.0 °C,17.9 °C,14.2 °C,21 °C,21.0 °C,0,0
2025-09-28 22:30:00,18.7 °C,21.0 °C,18.1 °C,14.5 °C,21 °C,21.0 °C,0,0
2025-09-28 23:00:00,19.1 °C,21.1 °C,18.1 °C,14.2 °C,21 °C,21.0 °C,0,0
2025-09-28 23:30:00,18.3 °C,20.7 °C,17.7 °C,13.9 °C,21 °C,21.0 °C,0,0
2025-09-29 00:00:00,18.6 °C,20.4 °C,17.6 °C,14.0 °C,21 °C,21.0 °C,0,0
2025-09-29 00:30:00,18.8 °C,20.5 °C,18.2 °C,13.8 °C,21 °C,21.0 °C,0,0
2025-09-29 01:00:00,18.9 °C,20.9 °C,18.0 °C,13.5 °C,21 °C,21.0 °C,0,0
2025-09-29 01:30:00,19.5 °C,21.0 °C,18.0 °C,14.0 °C,21 °C,21.0 °C,0,0
2025-09-29 02:00:00,19.1 °C,20.8 °C,17.6 °C,13.7 °C,21 °C,21.0 °C,0,0
2025-09-29 02:30:00,18.5 °C,20.1 °C,17.1 °C,13.3 °C,21 °C,21.0 °C,0,0
2025-09-29 03:00:00,18.3 °C,20.4 °C,17.3 °C,12.6 °C,21 °C,21.0 °C,0,0
2025-09-29 03:30:00,18.6 °C,20.4 °C,17.7 °C,13.0 °C,21 °C,21.0 °C,0,0
2025-09-29 04:00:00,18.6 °C,20.2 °C,18.2 °C,13.8 °C,21 °C,21.0 °C,0,0
2025-09-29 04:30:00,18.3 °C,19.9 °C,17.9 °C,13.8 °C,21 °C,21.0 °C,0,0
2025-09-29 05:00:00,18.6 °C,19.7 °C,18.0 °C,14.7 °C,21 °C,21.0 °C,0,0
2025-09-29 05:30:00,18.3 °C,19.5 °C,18.0 °C,13.6 °C,21 °C,21.0 °C,0,0
2025-09-29 06:00:00,21.4 °C,20.4 °C,18.1 °C,13.9 °C,21 °C,21.0 °C,61,51
2025-09-29 06:30:00,20.9 °C,20.3 °C,17.9 °C,14.3 °C,21 °C,21.0 °C,52,39
2025-09-29 07:00:00,20.5 °C,20.6 °C,16.6 °C,14.3 °C,21 °C,21.0 °C,58,51
2025-09-29 07:30:00,20.6 °C,21.0 °C,16.5 °C,16.2 °C,21 °C,21.0 °C,56,39
2025-09-29 08:00:00,20.3 °C,21.9 °C,16.3 °C,16.6 °C,21 °C,21.0 °C,50,40
2025-09-29 08:30:00,19.8 °C,21.6 °C,16.1 °C,16.8 °C,21 °C,21.0 °C,53,43
2025-09-29 09:00:00,20.1 °C,21.8 °C,16.9 °C,17.3 °C,21 °C,21.0 °C,46,31
2025-09-29 09:30:00,20.5 °C,21.9 °C,17.6 °C,16.6 °C,21 °C,21.0 °C,56,47
2025-09-29 10:00:00,20.4 °C,21.7 °C,17.4 °C,16.8 °C,21 °C,21.0 °C,52,40
2025-09-29 10:30:00,20.5 °C,22.0 °C,17.7 °C,18.0 °C,21 °C,21.0 °C,55,45
2025-09-29 11:00:00,20.7 °C,22.4 °C,17.6 °C,18.2 °C,21 °C,21.0 °C,63,55
2025-09-29 11:30:00,20.9 °C,22.5 °C,17.8 °C,18.3 °C,21 °C,21.0 °C,60,50
2025-09-29 12:00:00,21.1 °C,23.2 °C,18.2 °C,19.6 °C,21 °C,21.0 °C,53,42
2025-09-29 12:30:00,20.2 °C,22.8 °C,17.0 °C,20.8 °C,21 °C,21.0 °C,52,42
2025-09-29 13:00:00,20.2 °C,22.7 °C,17.0 °C,21.4 °C,21 °C,21.0 °C,59,52
2025-09-29 13:30:00,20.5 °C,23.2 °C,17.6 °C,21.3 °C,21 °C,21.0 °C,52,43
2025-09-29 14:00:00,20.4 °C,23.5 °C,17.7 °C,21.2 °C,21 °C,21.0 °C,58,46
2025-09-29 14:30:00,20.4 °C,23.6 °C,18.3 °C,20.8 °C,21 °C,21.0 °C,63,52
2025-09-29 15:00:00,20.8 °C,23.9 °C,19.5 °C,20.3 °C,21 °C,21.0 °C,57,45
2025-09-29 15:30:00,20.8 °C,23.2 °C,19.6 °C,19.7 °C,21 °C,21.0 °C,59,48
2025-09-29 16:00:00,21.4 °C,23.4 °C,19.7 °C,19.4 °C,21 °C,21.0 °C,58,51
2025-09-29 16:30:00,21.7 °C,23.6 °C,20.2 °C,18.7 °C,21 °C,21.0 °C,53,43
2025-09-29 17:00:00,21.6 °C,23.1 °C,20.1 °C,17.7 °C,21 °C,21.0 °C,56,43
2025-09-29 17:30:00,21.5 °C,23.9 °C,20.0 °C,17.8 °C,21 °C,21.0 °C,52,43
2025-09-29 18:00:00,20.4 °C,23.9 °C,19.4 °C,17.8 °C,21 °C,21.0 °C,59,48
2025-09-29 18:30:00,20.4 °C,23.3 °C,18.3 °C,18.5 °C,21 °C,21.0 °C,52,43
2025-09-29 19:00:00,20.0 °C,23.2 °C,18.4 °C,17.7 °C,21 °C,21.0 °C,57,47
2025-09-29 19:30:00,20.1 °C,23.0 °C,19.3 °C,17.5 °C,21 °C,21.0 °C,58,51
2025-09-29 20:00:00,20.8 °C,22.5 °C,21.2 °C,17.2 °C,21 °C,21.0 °C,0,0
2025-09-29 20:30:00,20.4 °C,22.5 °C,20.9 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-09-29 21:00:00,20.5 °C,22.2 °C,20.2 °C,16.4 °C,21 °C,21.0 °C,0,0
2025-09-29 21:30:00,20.4 °C,22.6 °C,20.6 °C,16.3 °C,21 °C,21.0 °C,0,0
2025-09-29 22:00:00,20.5 °C,22.8 °C,20.8 °C,15.9 °C,21 °C,21.0 °C,0,0
2025-09-29 22:30:00,19.9 °C,22.3 °C,21.2 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-29 23:00:00,19.5 °C,22.0 °C,21.0 °C,14.4 °C,21 °C,21.0 °C,0,0
2025-09-29 23:30:00,18.8 °C,21.9 °C,20.5 °C,13.0 °C,21 °C,21.0 °C,0,0
2025-09-30 00:00:00,18.4 °C,21.6 °C,19.9 °C,12.0 °C,21 °C,21.0 °C,0,0
2025-09-30 00:30:00,18.4 °C,21.3 °C,19.3 °C,11.4 °C,21 °C,21.0 °C,0,0
2025-09-30 01:00:00,17.8 °C,21.1 °C,18.9 °C,10.5 °C,21 °C,21.0 °C,0,0
2025-09-30 01:30:00,17.7 °C,20.8 °C,18.7 °C,10.7 °C,21 °C,21.0 °C,0,0
2025-09-30 02:00:00,17.8 °C,20.3 °C,17.9 °C,11.4 °C,21 °C,21.0 °C,0,0
2025-09-30 02:30:00,17.5 °C,20.3 °C,17.7 °C,10.8 °C,21 °C,21.0 °C,0,0
2025-09-30 03:00:00,17.6 °C,19.8 °C,17.5 °C,11.0 °C,21 °C,21.0 °C,0,0
2025-09-30 03:30:00,17.1 °C,19.6 °C,17.6 °C,10.5 °C,21 °C,21.0 °C,0,0
2025-09-30 04:00:00,16.8 °C,19.2 °C,17.3 °C,10.6 °C,21 °C,21.0 °C,0,0
2025-09-30 04:30:00,16.3 °C,18.8 °C,16.7 °C,10.5 °C,21 °C,21.0 °C,0,0
2025-09-30 05:00:00,16.9 °C,19.3 °C,17.3 °C,11.3 °C,21 °C,21.0 °C,0,0
2025-09-30 05:30:00,17.0 °C,19.4 °C,17.4 °C,11.3 °C,21 °C,21.0 °C,0,0
2025-09-30 06:00:00,20.7 °C,20.5 °C,19.7 °C,12.5 °C,21 °C,21.0 °C,59,48
2025-09-30 06:30:00,20.3 °C,20.3 °C,19.5 °C,12.8 °C,21 °C,21.0 °C,55,43
2025-09-30 07:00:00,20.4 °C,20.4 °C,20.1 °C,13.0 °C,21 °C,21.0 °C,59,51
2025-09-30 07:30:00,20.9 °C,20.6 °C,20.3 °C,12.9 °C,21 °C,21.0 °C,49,41
2025-09-30 08:00:00,20.7 °C,20.9 °C,19.8 °C,13.8 °C,21 °C,21.0 °C,61,50
2025-09-30 08:30:00,20.5 °C,21.5 °C,19.6 °C,15.0 °C,21 °C,21.0 °C,56,45
2025-09-30 09:00:00,20.5 °C,22.1 °C,18.8 °C,15.9 °C,21 °C,21.0 °C,54,42
2025-09-30 09:30:00,20.7 °C,22.4 °C,18.7 °C,17.8 °C,21 °C,21.0 °C,58,47
2025-09-30 10:00:00,20.6 °C,22.1 °C,19.3 °C,19.2 °C,21 °C,21.0 °C,55,47
2025-09-30 10:30:00,20.5 °C,22.1 °C,18.6 °C,19.4 °C,21 °C,21.0 °C,52,42
2025-09-30 11:00:00,20.0 °C,22.2 °C,18.3 °C,19.6 °C,21 °C,21.0 °C,48,40
2025-09-30 11:30:00,19.9 °C,22.2 °C,18.2 °C,20.3 °C,21 °C,21.0 °C,60,49
2025-09-30 12:00:00,20.5 °C,22.0 °C,18.4 °C,20.1 °C,21 °C,21.0 °C,54,40
2025-09-30 12:30:00,20.5 °C,22.3 °C,18.3 °C,21.1 °C,21 °C,21.0 °C,53,48
2025-09-30 13:00:00,20.3 °C,23.3 °C,18.7 °C,21.5 °C,21 °C,21.0 °C,53,44
2025-09-30 13:30:00,20.8 °C,23.2 °C,19.1 °C,21.8 °C,21 °C,21.0 °C,59,51
2025-09-30 14:00:00,20.6 °C,23.3 °C,19.0 °C,22.3 °C,21 °C,21.0 °C,54,42
2025-09-30 14:30:00,21.2 °C,23.2 °C,19.9 °C,23.3 °C,21 °C,21.0 °C,57,44
2025-09-30 15:00:00,21.6 °C,23.6 °C,19.9 °C,23.2 °C,21 °C,21.0 °C,54,44
2025-09-30 15:30:00,21.6 °C,23.8 °C,19.2 °C,22.8 °C,21 °C,21.0 °C,51,37
2025-09-30 16:00:00,21.0 °C,24.2 °C,19.1 °C,23.4 °C,21 °C,21.0 °C,58,47
2025-09-30 16:30:00,21.8 °C,24.6 °C,19.7 °C,23.5 °C,21 °C,21.0 °C,58,50
2025-09-30 17:00:00,21.9 °C,24.3 °C,20.0 °C,22.8 °C,21 °C,21.0 °C,53,44
2025-09-30 17:30:00,21.7 °C,24.1 °C,19.3 °C,22.2 °C,21 °C,21.0 °C,55,45
2025-09-30 18:00:00,21.9 °C,24.5 °C,19.6 °C,21.7 °C,21 °C,21.0 °C,55,49
2025-09-30 18:30:00,22.1 °C,24.5 °C,19.1 °C,21.3 °C,21 °C,21.0 °C,56,47
2025-09-30 19:00:00,22.4 °C,23.5 °C,19.6 °C,19.7 °C,21 °C,21.0 °C,61,47
2025-09-30 19:30:00,22.1 °C,23.3 °C,18.9 °C,18.2 °C,21 °C,21.0 °C,54,44
2025-09-30 20:00:00,19.9 °C,22.1 °C,19.9 °C,17.1 °C,21 °C,21.0 °C,0,0
2025-09-30 20:30:00,19.3 °C,22.2 °C,20.0 °C,16.0 °C,21 °C,21.0 °C,0,0
2025-09-30 21:00:00,19.3 °C,22.1 °C,20.0 °C,15.1 °C,21 °C,21.0 °C,0,0
2025-09-30 21:30:00,18.9 °C,21.5 °C,19.7 °C,15.0 °C,21 °C,21.0 °C,0,0
2025-09-30 22:00:00,18.8 °C,21.5 °C,19.5 °C,14.4 °C,21 °C,21.0 °C,0,0
2025-09-30 22:30:00,18.7 °C,21.5 °C,19.9 °C,14.0 °C,21 °C,21.0 °C,0,0
2025-09-30 23:00:00,18.4 °C,21.4 °C,20.2 °C,12.8 °C,21 °C,21.0 °C,0,0
2025-09-30 23:30:00,18.4 °C,21.5 °C,19.8 °C,12.2 °C,21 °C,21.0 °C,0,0
2025-10-01 00:00:00,18.5 °C,21.9 °C,20.0 °C,12.0 °C,21 °C,21.0 °C,0,0
2025-10-01 00:30:00,18.5 °C,21.9 °C,19.8 °C,12.1 °C,21 °C,21.0 °C,0,0
2025-10-01 01:00:00,18.2 °C,21.7 °C,19.0 °C,11.4 °C,21 °C,21.0 °C,0,0
2025-10-01 01:30:00,18.3 °C,22.0 °C,19.3 °C,11.3 °C,21 °C,21.0 °C,0,0
2025-10-01 02:00:00,19.8 °C,22.8 °C,20.2 °C,12.5 °C,21 °C,21.0 °C,0,0
2025-10-01 02:30:00,19.7 °C,22.9 °C,19.7 °C,12.3 °C,21 °C,21.0 °C,0,0
2025-10-01 03:00:00,19.5 °C,22.7 °C,19.5 °C,11.8 °C,21 °C,21.0 °C,0,0
2025-10-01 03:30:00,19.5 °C,22.6 °C,19.5 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-10-01 04:00:00,19.9 °C,22.6 °C,19.4 °C,11.9 °C,21 °C,21.0 °C,0,0
2025-10-01 04:30:00,19.6 °C,22.5 °C,19.1 °C,12.0 °C,21 °C,21.0 °C,0,0
2025-10-01 05:00:00,20.3 °C,23.0 °C,19.7 °C,12.2 °C,21 °C,21.0 °C,0,0
2025-10-01 05:30:00,19.7 °C,22.5 °C,19.7 °C,11.7 °C,21 °C,21.0 °C,0,0
2025-10-01 06:00:00,20.6 °C,23.5 °C,17.0 °C,11.6 °C,21 °C,21.0 °C,55,46
2025-10-01 06:30:00,19.8 °C,23.4 °C,16.1 °C,12.1 °C,21 °C,21.0 °C,51,43
2025-10-01 07:00:00,19.3 °C,22.9 °C,15.5 °C,12.6 °C,21 °C,21.0 °C,61,53
2025-10-01 07:30:00,19.5 °C,22.8 °C,16.1 °C,12.9 °C,21 °C,21.0 °C,48,38
2025-10-01 08:00:00,20.3 °C,22.7 °C,16.5 °C,13.5 °C,21 °C,21.0 °C,59,51
2025-10-01 08:30:00,20.1 °C,23.0 °C,16.3 °C,14.3 °C,21 °C,21.0 °C,56,48
2025-10-01 09:00:00,20.5 °C,23.2 °C,15.9 °C,15.5 °C,21 °C,21.0 °C,49,41
2025-10-01 09:30:00,20.4 °C,22.9 °C,16.0 °C,16.1 °C,21 °C,21.0 °C,61,48
2025-10-01 10:00:00,20.5 °C,23.5 °C,16.1 °C,17.0 °C,21 °C,21.0 °C,57,46
2025-10-01 10:30:00,21.0 °C,23.8 °C,17.0 °C,17.3 °C,21 °C,21.0 °C,48,35
2025-10-01 11:00:00,20.8 °C,24.3 °C,16.3 °C,18.2 °C,21 °C,21.0 °C,54,44
2025-10-01 11:30:00,20.6 °C,24.4 °C,16.0 °C,18.9 °C,21 °C,21.0 °C,57,50
2025-10-01 12:00:00,21.2 °C,24.5 °C,15.9 °C,19.9 °C,21 °C,21.0 °C,60,52
2025-10-01 12:30:00,21.2 °C,24.7 °C,15.9 °C,20.6 °C,21 °C,21.0 °C,54,43
2025-10-01 13:00:00,21.5 °C,24.5 °C,17.0 °C,21.2 °C,21 °C,21.0 °C,47,38
2025-10-01 13:30:00,21.2 °C,24.5 °C,16.6 °C,21.3 °C,21 °C,21.0 °C,59,50
2025-10-01 14:00:00,21.7 °C,24.4 °C,16.4 °C,21.6 °C,21 °C,21.0 °C,56,47
2025-10-01 14:30:00,21.7 °C,24.0 °C,16.2 °C,22.2 °C,21 °C,21.0 °C,48,36
2025-10-01 15:00:00,21.8 °C,23.9 °C,15.7 °C,21.7 °C,21 °C,21.0 °C,56,49
2025-10-01 15:30:00,21.8 °C,23.7 °C,15.4 °C,21.2 °C,21 °C,21.0 °C,56,44
2025-10-01 16:00:00,21.5 °C,23.6 °C,15.7 °C,21.1 °C,21 °C,21.0 °C,54,43
2025-10-01 16:30:00,21.5 °C,23.7 °C,15.1 °C,21.1 °C,21 °C,21.0 °C,53,44
2025-10-01 17:00:00,21.3 °C,23.9 °C,15.4 °C,20.3 °C,21 °C,21.0 °C,53,42
2025-10-01 17:30:00,21.6 °C,23.5 °C,15.9 °C,19.9 °C,21 °C,21.0 °C,54,44
2025-10-01 18:00:00,21.4 °C,23.3 °C,15.8 °C,19.4 °C,21 °C,21.0 °C,56,46
2025-10-01 18:30:00,20.9 °C,22.8 °C,15.6 °C,17.6 °C,21 °C,21.0 °C,57,47
2025-10-01 19:00:00,20.3 °C,22.5 °C,14.8 °C,17.1 °C,21 °C,21.0 °C,49,39
2025-10-01 19:30:00,19.8 °C,22.2 °C,14.9 °C,16.6 °C,21 °C,21.0 °C,56,46
2025-10-01 20:00:00,18.9 °C,21.3 °C,20.1 °C,16.1 °C,21 °C,21.0 °C,0,0
2025-10-01 20:30:00,19.3 °C,21.6 °C,21.0 °C,16.5 °C,21 °C,21.0 °C,0,0
2025-10-01 21:00:00,18.6 °C,21.5 °C,20.5 °C,15.2 °C,21 °C,21.0 °C,0,0
2025-10-01 21:30:00,99.9 °C,21.1 °C,19.6 °C,14.2 °C,21 °C,21.0 °C,0,0
2025-10-01 22:00:00,17.7 °C,21.1 °C,18.9 °C,12.2 °C,21 °C,21.0 °C,0,0
2025-10-01 22:30:00,17.4 °C,21.3 °C,18.5 °C,11.6 °C,21 °C,21.0 °C,0,0
2025-10-01 23:00:00,16.9 °C,20.9 °C,18.1 °C,11.2 °C,21 °C,21.0 °C,0,0
2025-10-01 23:30:00,17.1 °C,21.2 °C,18.3 °C,10.6 °C,21 °C,21.0 °C,0,0
2025-10-02 00:00:00,17.3 °C,21.3 °C,18.3 °C,10.9 °C,21 °C,21.0 °C,0,0
2025-10-02 00:30:00,17.5 °C,21.3 °C,17.4 °C,11.3 °C,21 °C,21.0 °C,0,0
2025-10-02 01:00:00,17.7 °C,21.4 °C,17.5 °C,11.1 °C,21 °C,21.0 °C,0,0
2025-10-02 01:30:00,18.2 °C,21.3 °C,17.3 °C,10.7 °C,21 °C,21.0 °C,0,0
2025-10-02 02:00:00,18.8 °C,21.5 °C,17.4 °C,11.2 °C,21 °C,21.0 °C,0,0
2025-10-02 02:30:00,18.3 °C,21.5 °C,17.3 °C,11.1 °C,21 °C,21.0 °C,0,0
2025-10-02 03:00:00,17.9 °C,21.2 °C,17.2 °C,10.7 °C,21 °C,21.0 °C,0,0
2025-10-02 03:30:00,17.0 °C,20.4 °C,16.3 °C,9.7 °C,21 °C,21.0 °C,0,0
2025-10-02 04:00:00,17.3 °C,20.6 °C,16.8 °C,9.8 °C,21 °C,21.0 °C,0,0
2025-10-02 04:30:00,17.4 °C,20.7 °C,17.5 °C,10.6 °C,21 °C,21.0 °C,0,0
2025-10-02 05:00:00,18.2 °C,21.2 °C,18.3 °C,12.3 °C,21 °C,21.0 °C,0,0
2025-10-02 05:30:00,18.2 °C,21.5 °C,18.4 °C,12.7 °C,21 °C,21.0 °C,0,0
2025-10-02 06:00:00,22.1 °C,22.1 °C,17.1 °C,12.6 °C,21 °C,21.0 °C,53,48
2025-10-02 06:30:00,22.4 °C,22.4 °C,17.4 °C,12.3 °C,21 °C,21.0 °C,53,45
2025-10-02 07:00:00,22.4 °C,22.6 °C,18.4 °C,13.2 °C,21 °C,21.0 °C,56,46
2025-10-02 07:30:00,22.1 °C,22.5 °C,18.0 °C,12.8 °C,21 °C,21.0 °C,51,41
2025-10-02 08:00:00,22.3 °C,22.6 °C,17.9 °C,13.8 °C,21 °C,21.0 °C,53,42
2025-10-02 08:30:00,22.5 °C,23.3 °C,17.6 °C,15.0 °C,21 °C,21.0 °C,54,43
2025-10-02 09:00:00,22.2 °C,23.1 °C,17.4 °C,15.8 °C,21 °C,21.0 °C,56,48
2025-10-02 09:30:00,22.0 °C,23.1 °C,17.4 °C,16.3 °C,21 °C,21.0 °C,50,42
2025-10-02 10:00:00,22.3 °C,22.8 °C,17.3 °C,17.3 °C,21 °C,21.0 °C,55,42
2025-10-02 10:30:00,22.7 °C,23.2 °C,18.2 °C,17.9 °C,21 °C,21.0 °C,51,42
2025-10-02 11:00:00,22.3 °C,23.0 °C,18.0 °C,17.9 °C,21 °C,21.0 °C,53,45
2025-10-02 11:30:00,22.1 °C,23.2 °C,18.0 °C,19.6 °C,21 °C,21.0 °C,57,47
2025-10-02 12:00:00,22.1 °C,23.0 °C,17.9 °C,19.7 °C,21 °C,21.0 °C,55,44
2025-10-02 12:30:00,22.2 °C,23.2 °C,18.0 °C,20.5 °C,21 °C,21.0 °C,60,51
2025-10-02 13:00:00,21.9 °C,22.7 °C,17.8 °C,19.3 °C,21 °C,21.0 °C,55,46
2025-10-02 13:30:00,22.4 °C,22.2 °C,18.9 °C,20.4 °C,21 °C,21.0 °C,58,49
2025-10-02 14:00:00,22.4 °C,22.7 °C,18.8 °C,21.4 °C,21 °C,21.0 °C,57,48
2025-10-02 14:30:00,22.5 °C,22.2 °C,18.8 °C,21.4 °C,21 °C,21.0 °C,55,46
2025-10-02 15:00:00,22.9 °C,22.6 °C,19.0 °C,21.7 °C,21 °C,21.0 °C,51,40
2025-10-02 15:30:00,22.6 °C,23.2 °C,18.4 °C,21.9 °C,21 °C,21.0 °C,55,42
2025-10-02 16:00:00,22.4 °C,23.1 °C,18.3 °C,21.2 °C,21 °C,21.0 °C,53,40
2025-10-02 16:30:00,21.8 °C,23.6 °C,18.1 °C,21.3 °C,21 °C,21.0 °C,53,44
2025-10-02 17:00:00,21.7 °C,23.4 °C,17.7 °C,20.4 °C,21 °C,21.0 °C,55,46
2025-10-02 17:30:00,21.1 °C,23.8 °C,17.3 °C,19.7 °C,21 °C,21.0 °C,51,42
2025-10-02 18:00:00,21.3 °C,23.6 °C,17.5 °C,19.9 °C,21 °C,21.0 °C,52,41
2025-10-02 18:30:00,21.5 °C,22.9 °C,17.8 °C,20.0 °C,21 °C,21.0 °C,52,42
2025-10-02 19:00:00,21.3 °C,22.7 °C,17.0 °C,19.0 °C,21 °C,21.0 °C,54,44
2025-10-02 19:30:00,21.2 °C,23.1 °C,16.6 °C,17.9 °C,21 °C,21.0 °C,53,45
