sep=,
2025-11-27 10:00:00,29.2 °C,22.3 °C,31.6 °C,6.4 °C,28 °C,28.3 °C,67,56
2025-11-27 10:30:00,26.5 °C,22.0 °C,29.8 °C,6.0 °C,28 °C,28.4 °C,66,57
2025-11-27 11:00:00,23.9 °C,22.0 °C,27.3 °C,5.6 °C,28 °C,28.5 °C,63,55
2025-11-27 11:30:00,24.3 °C,21.9 °C,27.7 °C,5.1 °C,28 °C,28.6 °C,68,57
2025-11-27 12:00:00,27.0 °C,21.8 °C,29.6 °C,6.2 °C,28 °C,28.4 °C,67,58
2025-11-27 12:30:00,29.9 °C,21.8 °C,33.0 °C,6.1 °C,28 °C,28.4 °C,67,58
2025-11-27 13:00:00,30.0 °C,21.8 °C,31.8 °C,6.6 °C,28 °C,28.3 °C,61,51
2025-11-27 13:30:00,27.6 °C,21.4 °C,30.1 °C,7.7 °C,28 °C,28.1 °C,67,57
2025-11-27 14:00:00,25.1 °C,21.2 °C,27.6 °C,8.4 °C,28 °C,28.0 °C,61,51
2025-11-27 14:30:00,25.4 °C,21.4 °C,26.6 °C,8.9 °C,28 °C,28.0 °C,58,49
2025-11-27 15:00:00,28.0 °C,21.4 °C,29.4 °C,9.8 °C,28 °C,28.0 °C,61,53
2025-11-27 15:30:00,30.1 °C,21.0 °C,31.5 °C,10.7 °C,28 °C,28.0 °C,62,53
2025-11-27 16:00:00,29.7 °C,21.2 °C,31.0 °C,9.8 °C,28 °C,28.0 °C,62,52
2025-11-27 16:30:00,27.9 °C,21.3 °C,29.1 °C,9.9 °C,28 °C,28.0 °C,64,53
2025-11-27 17:00:00,25.5 °C,21.0 °C,26.8 °C,9.5 °C,28 °C,28.0 °C,59,49
2025-11-27 17:30:00,26.0 °C,20.9 °C,27.3 °C,9.1 °C,28 °C,28.0 °C,57,46
2025-11-27 18:00:00,27.9 °C,21.1 °C,28.6 °C,7.8 °C,28 °C,28.0 °C,63,49
2025-11-27 18:30:00,30.3 °C,20.6 °C,31.3 °C,7.2 °C,28 °C,28.2 °C,56,49
2025-11-27 19:00:00,29.9 °C,20.8 °C,30.9 °C,6.5 °C,28 °C,28.3 °C,63,53
2025-11-27 19:30:00,27.8 °C,21.1 °C,29.6 °C,7.0 °C,28 °C,28.2 °C,64,54
2025-11-27 20:00:00,15.7 °C,20.5 °C,15.6 °C,5.8 °C,28 °C,28.4 °C,0,0
2025-11-27 20:30:00,15.2 °C,20.8 °C,15.6 °C,3.9 °C,28 °C,28.8 °C,0,0
2025-11-27 21:00:00,15.0 °C,20.6 °C,15.3 °C,3.5 °C,28 °C,28.9 °C,0,0
2025-11-27 21:30:00,14.8 °C,20.9 °C,15.5 °C,2.4 °C,28 °C,29.1 °C,0,0
2025-11-27 22:00:00,14.4 °C,21.0 °C,15.1 °C,2.0 °C,28 °C,29.2 °C,0,0
2025-11-27 22:30:00,14.1 °C,20.7 °C,14.7 °C,2.1 °C,28 °C,29.2 °C,0,0
2025-11-27 23:00:00,14.3 °C,20.9 °C,14.8 °C,1.7 °C,28 °C,29.3 °C,0,0
2025-11-27 23:30:00,14.1 °C,21.0 °C,14.6 °C,1.1 °C,28 °C,29.4 °C,0,0
2025-11-28 00:00:00,14.3 °C,21.3 °C,14.8 °C,0.6 °C,28 °C,29.5 °C,0,0
2025-11-28 00:30:00,14.3 °C,21.6 °C,15.1 °C,0.9 °C,28 °C,29.4 °C,0,0
2025-11-28 01:00:00,14.2 °C,21.3 °C,14.5 °C,0.0 °C,28 °C,29.6 °C,0,0
2025-11-28 01:30:00,14.6 °C,21.4 °C,14.6 °C,0.3 °C,28 °C,29.5 °C,0,0
2025-11-28 02:00:00,14.8 °C,21.4 °C,13.8 °C,-0.3 °C,28 °C,29.7 °C,0,0
2025-11-28 02:30:00,15.3 °C,21.4 °C,14.5 °C,0.1 °C,28 °C,29.6 °C,0,0
2025-11-28 03:00:00,14.7 °C,21.3 °C,14.0 °C,-0.8 °C,28 °C,29.8 °C,0,0
2025-11-28 03:30:00,14.9 °C,21.6 °C,14.6 °C,-0.3 °C,28 °C,29.7 °C,0,0
2025-11-28 04:00:00,14.9 °C,21.4 °C,13.9 °C,-0.1 °C,28 °C,29.6 °C,0,0
2025-11-28 04:30:00,15.0 °C,21.8 °C,14.1 °C,0.3 °C,28 °C,29.5 °C,0,0
2025-11-28 05:00:00,15.1 °C,21.3 °C,14.3 °C,1.2 °C,28 °C,29.4 °C,0,0
2025-11-28 05:30:00,14.9 °C,21.2 °C,14.8 °C,1.1 °C,28 °C,29.4 °C,0,0
2025-11-28 06:00:00,28.4 °C,22.2 °C,30.8 °C,1.6 °C,28 °C,29.3 °C,79,69
2025-11-28 06:30:00,30.7 °C,21.9 °C,32.8 °C,2.3 °C,28 °C,29.1 °C,74,64
2025-11-28 07:00:00,30.4 °C,21.7 °C,32.6 °C,2.6 °C,28 °C,29.1 °C,72,60
2025-11-28 07:30:00,28.2 °C,21.8 °C,29.6 °C,3.7 °C,28 °C,28.9 °C,66,55
2025-11-28 08:00:00,25.8 °C,21.4 °C,26.7 °C,4.4 °C,28 °C,28.7 °C,62,52
2025-11-28 08:30:00,25.1 °C,21.7 °C,25.9 °C,4.6 °C,28 °C,28.7 °C,73,62
2025-11-28 09:00:00,27.3 °C,22.1 °C,28.0 °C,6.0 °C,28 °C,28.4 °C,68,56
2025-11-28 09:30:00,29.6 °C,22.4 °C,30.7 °C,6.9 °C,28 °C,28.2 °C,65,58
2025-11-28 10:00:00,29.3 °C,22.4 °C,31.4 °C,6.9 °C,28 °C,28.2 °C,65,51
2025-11-28 10:30:00,26.9 °C,22.2 °C,28.0 °C,6.9 °C,28 °C,28.2 °C,66,53
2025-11-28 11:00:00,24.7 °C,22.1 °C,26.4 °C,7.3 °C,28 °C,28.1 °C,66,57
2025-11-28 11:30:00,24.4 °C,22.1 °C,26.3 °C,8.1 °C,28 °C,28.0 °C,61,52
2025-11-28 12:00:00,27.2 °C,22.1 °C,28.8 °C,7.3 °C,28 °C,28.1 °C,65,58
2025-11-28 12:30:00,29.3 °C,22.0 °C,30.7 °C,7.3 °C,28 °C,28.1 °C,66,56
2025-11-28 13:00:00,28.9 °C,22.3 °C,31.0 °C,7.5 °C,28 °C,28.1 °C,63,53
2025-11-28 13:30:00,26.9 °C,22.2 °C,29.0 °C,7.1 °C,28 °C,28.2 °C,58,49
2025-11-28 14:00:00,25.1 °C,22.5 °C,27.0 °C,6.9 °C,28 °C,28.2 °C,63,56
2025-11-28 14:30:00,24.6 °C,22.5 °C,26.0 °C,7.4 °C,28 °C,28.1 °C,60,48
2025-11-28 15:00:00,27.5 °C,22.4 °C,28.6 °C,7.4 °C,28 °C,28.1 °C,68,58
2025-11-28 15:30:00,30.0 °C,22.5 °C,30.5 °C,7.4 °C,28 °C,28.1 °C,61,53
2025-11-28 16:00:00,29.3 °C,22.5 °C,30.4 °C,6.7 °C,28 °C,28.3 °C,63,52
2025-11-28 16:30:00,26.5 °C,22.4 °C,27.3 °C,6.7 °C,28 °C,28.3 °C,64,54
2025-11-28 17:00:00,24.6 °C,22.5 °C,25.0 °C,5.8 °C,28 °C,28.4 °C,69,58
2025-11-28 17:30:00,23.9 °C,22.6 °C,24.5 °C,6.7 °C,28 °C,28.3 °C,68,61
2025-11-28 18:00:00,26.1 °C,22.9 °C,26.4 °C,7.6 °C,28 °C,28.1 °C,62,48
2025-11-28 18:30:00,28.8 °C,22.8 °C,30.1 °C,7.0 °C,28 °C,28.2 °C,64,53
2025-11-28 19:00:00,29.4 °C,22.5 °C,30.8 °C,6.0 °C,28 °C,28.4 °C,66,57
2025-11-28 19:30:00,27.2 °C,22.2 °C,28.7 °C,6.1 °C,28 °C,28.4 °C,71,60
2025-11-28 20:00:00,17.3 °C,21.9 °C,17.5 °C,6.1 °C,28 °C,28.4 °C,0,0
2025-11-28 20:30:00,17.1 °C,21.3 °C,17.3 °C,6.7 °C,28 °C,28.3 °C,0,0
2025-11-28 21:00:00,17.3 °C,21.0 °C,17.7 °C,7.3 °C,28 °C,28.1 °C,0,0
2025-11-28 21:30:00,16.7 °C,20.9 °C,16.8 °C,5.3 °C,28 °C,28.5 °C,0,0
2025-11-28 22:00:00,16.3 °C,20.8 °C,16.7 °C,5.4 °C,28 °C,28.5 °C,0,0
2025-11-28 22:30:00,16.4 °C,21.0 °C,16.3 °C,4.6 °C,28 °C,28.7 °C,0,0
2025-11-28 23:00:00,16.3 °C,21.1 °C,15.9 °C,4.3 °C,28 °C,28.7 °C,0,0
2025-11-28 23:30:00,16.0 °C,21.0 °C,15.8 °C,4.2 °C,28 °C,28.8 °C,0,0
2025-11-29 00:00:00,16.5 °C,21.3 °C,16.1 °C,3.9 °C,28 °C,28.8 °C,0,0
2025-11-29 00:30:00,15.9 °C,21.0 °C,15.2 °C,4.0 °C,28 °C,28.8 °C,0,0
2025-11-29 01:00:00,15.0 °C,20.8 °C,15.1 °C,3.1 °C,28 °C,29.0 °C,0,0
2025-11-29 01:30:00,15.0 °C,21.2 °C,15.1 °C,2.1 °C,28 °C,29.2 °C,0,0
2025-11-29 02:00:00,15.0 °C,20.8 °C,15.2 °C,2.5 °C,28 °C,29.1 °C,0,0
2025-11-29 02:30:00,15.1 °C,20.9 °C,15.1 °C,1.7 °C,28 °C,29.3 °C,0,0
2025-11-29 03:00:00,15.7 °C,21.3 °C,16.0 °C,2.7 °C,28 °C,29.1 °C,0,0
2025-11-29 03:30:00,14.5 °C,20.6 °C,15.7 °C,2.1 °C,28 °C,29.2 °C,0,0
2025-11-29 04:00:00,14.2 °C,20.5 °C,15.6 °C,1.9 °C,28 °C,29.2 °C,0,0
2025-11-29 04:30:00,14.1 °C,20.8 °C,16.0 °C,1.9 °C,28 °C,29.2 °C,0,0
2025-11-29 05:00:00,13.5 °C,20.7 °C,15.9 °C,1.2 °C,28 °C,29.4 °C,0,0
2025-11-29 05:30:00,13.4 °C,20.7 °C,15.3 °C,0.6 °C,28 °C,29.5 °C,0,0
2025-11-29 06:00:00,14.0 °C,20.8 °C,15.3 °C,1.7 °C,28 °C,29.3 °C,0,0
2025-11-29 06:30:00,14.3 °C,20.9 °C,14.9 °C,1.1 °C,28 °C,29.4 °C,0,0
2025-11-29 07:00:00,32.1 °C,21.6 °C,32.2 °C,3.3 °C,28 °C,28.9 °C,75,67
2025-11-29 07:30:00,29.1 °C,21.8 °C,29.7 °C,3.7 °C,28 °C,28.9 °C,73,64
2025-11-29 08:00:00,26.9 °C,21.8 °C,29.1 °C,3.7 °C,28 °C,28.9 °C,74,60
2025-11-29 08:30:00,26.7 °C,21.5 °C,29.0 °C,4.5 °C,28 °C,28.7 °C,66,57
2025-11-29 09:00:00,29.4 °C,21.4 °C,31.7 °C,3.7 °C,28 °C,28.9 °C,69,59
2025-11-29 09:30:00,31.6 °C,21.1 °C,34.0 °C,4.2 °C,28 °C,28.8 °C,69,58
2025-11-29 10:00:00,31.2 °C,21.2 °C,32.9 °C,4.9 °C,28 °C,28.6 °C,70,63
2025-11-29 10:30:00,28.4 °C,21.4 °C,30.5 °C,4.8 °C,28 °C,28.6 °C,66,53
2025-11-29 11:00:00,26.1 °C,21.5 °C,28.2 °C,5.2 °C,28 °C,28.6 °C,73,63
2025-11-29 11:30:00,25.8 °C,21.6 °C,28.7 °C,6.9 °C,28 °C,28.2 °C,68,60
2025-11-29 12:00:00,27.6 °C,21.7 °C,29.6 °C,7.5 °C,28 °C,28.1 °C,65,55
2025-11-29 12:30:00,30.1 °C,21.9 °C,32.1 °C,8.3 °C,28 °C,28.0 °C,64,50
2025-11-29 13:00:00,31.5 °C,21.8 °C,33.2 °C,8.2 °C,28 °C,28.0 °C,62,55
2025-11-29 13:30:00,28.9 °C,22.0 °C,30.1 °C,7.8 °C,28 °C,28.0 °C,62,48
2025-11-29 14:00:00,16.4 °C,20.7 °C,16.5 °C,8.0 °C,28 °C,28.0 °C,0,0
2025-11-29 14:30:00,16.0 °C,20.4 °C,16.2 °C,6.8 °C,28 °C,28.2 °C,0,0
2025-11-29 15:00:00,16.1 °C,20.5 °C,16.2 °C,6.5 °C,28 °C,28.3 °C,0,0
2025-11-29 15:30:00,15.9 °C,20.7 °C,16.1 °C,6.0 °C,28 °C,28.4 °C,0,0
2025-11-29 16:00:00,15.9 °C,20.6 °C,15.3 °C,5.1 °C,28 °C,28.6 °C,0,0
2025-11-29 16:30:00,16.6 °C,20.8 °C,15.5 °C,5.7 °C,28 °C,28.5 °C,0,0
2025-11-29 17:00:00,16.5 °C,20.9 °C,15.3 °C,5.8 °C,28 °C,28.4 °C,0,0
2025-11-29 17:30:00,16.4 °C,20.3 °C,15.7 °C,5.4 °C,28 °C,28.5 °C,0,0
2025-11-29 18:00:00,16.5 °C,21.0 °C,16.9 °C,5.8 °C,28 °C,28.4 °C,0,0
2025-11-29 18:30:00,15.8 °C,20.6 °C,15.9 °C,4.7 °C,28 °C,28.7 °C,0,0
2025-11-29 19:00:00,14.7 °C,20.4 °C,15.6 °C,3.7 °C,28 °C,28.9 °C,0,0
2025-11-29 19:30:00,15.4 °C,20.7 °C,15.5 °C,4.2 °C,28 °C,28.8 °C,0,0
2025-11-29 20:00:00,15.4 °C,20.8 °C,16.0 °C,5.3 °C,28 °C,28.5 °C,0,0
2025-11-29 20:30:00,14.9 °C,20.6 °C,15.7 °C,5.3 °C,28 °C,28.5 °C,0,0
2025-11-29 21:00:00,14.9 °C,20.5 °C,15.5 °C,5.1 °C,28 °C,28.6 °C,0,0
2025-11-29 21:30:00,14.9 °C,20.3 °C,15.5 °C,4.2 °C,28 °C,28.8 °C,0,0
2025-11-29 22:00:00,14.5 °C,20.1 °C,15.2 °C,3.3 °C,28 °C,28.9 °C,0,0
2025-11-29 22:30:00,14.6 °C,20.4 °C,15.6 °C,3.0 °C,28 °C,29.0 °C,0,0
2025-11-29 23:00:00,15.2 °C,20.3 °C,15.7 °C,3.3 °C,28 °C,28.9 °C,0,0
2025-11-29 23:30:00,14.7 °C,20.1 °C,15.2 °C,3.1 °C,28 °C,29.0 °C,0,0
2025-11-30 00:00:00,14.4 °C,20.0 °C,14.7 °C,3.0 °C,28 °C,29.0 °C,0,0
2025-11-30 00:30:00,14.4 °C,20.0 °C,14.4 °C,2.0 °C,28 °C,29.2 °C,0,0
2025-11-30 01:00:00,14.4 °C,19.9 °C,14.2 °C,2.0 °C,28 °C,29.2 °C,0,0
2025-11-30 01:30:00,14.6 °C,19.9 °C,13.9 °C,1.3 °C,28 °C,29.3 °C,0,0
2025-11-30 02:00:00,14.3 °C,20.1 °C,13.8 °C,1.2 °C,28 °C,29.4 °C,0,0
2025-11-30 08:00:00,14.5 °C,20.4 °C,16.2 °C,4.8 °C,28 °C,28.6 °C,0,0
2025-11-30 08:30:00,14.4 °C,20.3 °C,15.9 °C,5.6 °C,28 °C,28.5 °C,0,0
2025-11-30 09:00:00,14.2 °C,20.1 °C,16.1 °C,5.9 °C,28 °C,28.4 °C,0,0
2025-11-30 09:30:00,14.9 °C,20.3 °C,15.8 °C,6.7 °C,28 °C,28.3 °C,0,0
2025-11-30 10:00:00,15.4 °C,20.7 °C,16.2 °C,6.7 °C,28 °C,28.3 °C,0,0
2025-11-30 10:30:00,16.4 °C,20.6 °C,16.8 °C,8.4 °C,28 °C,28.0 °C,0,0
2025-11-30 11:00:00,16.3 °C,20.7 °C,16.9 °C,8.9 °C,28 °C,28.0 °C,0,0
2025-11-30 11:30:00,16.7 °C,20.8 °C,16.7 °C,9.3 °C,28 °C,28.0 °C,0,0
2025-11-30 12:00:00,17.1 °C,20.9 °C,16.7 °C,9.3 °C,28 °C,28.0 °C,0,0
2025-11-30 12:30:00,17.3 °C,20.6 °C,17.1 °C,10.8 °C,28 °C,28.0 °C,0,0
2025-11-30 13:00:00,17.1 °C,20.7 °C,16.7 °C,10.2 °C,28 °C,28.0 °C,0,0
2025-11-30 13:30:00,17.4 °C,20.8 °C,16.7 °C,9.9 °C,28 °C,28.0 °C,0,0
2025-11-30 14:00:00,17.1 °C,20.1 °C,16.5 °C,10.5 °C,28 °C,28.0 °C,0,0
2025-11-30 14:30:00,17.7 °C,20.4 °C,16.9 °C,10.7 °C,28 °C,28.0 °C,0,0
2025-11-30 15:00:00,17.0 °C,20.0 °C,16.1 °C,10.3 °C,28 °C,28.0 °C,0,0
2025-11-30 15:30:00,17.3 °C,20.1 °C,16.0 °C,9.9 °C,28 °C,28.0 °C,0,0
2025-11-30 16:00:00,17.8 °C,20.6 °C,16.4 °C,9.6 °C,28 °C,28.0 °C,0,0
2025-11-30 16:30:00,17.5 °C,20.5 °C,16.3 °C,9.4 °C,28 °C,28.0 °C,0,0
2025-11-30 17:00:00,17.4 °C,20.3 °C,16.1 °C,10.1 °C,28 °C,28.0 °C,0,0
2025-11-30 17:30:00,17.2 °C,20.5 °C,16.6 °C,10.1 °C,28 °C,28.0 °C,0,0
2025-11-30 18:00:00,17.4 °C,20.9 °C,17.3 °C,10.2 °C,28 °C,28.0 °C,0,0
2025-11-30 18:30:00,16.6 °C,20.6 °C,17.1 °C,9.3 °C,28 °C,28.0 °C,0,0
2025-11-30 19:00:00,15.7 °C,20.0 °C,16.5 °C,9.0 °C,28 °C,28.0 °C,0,0
2025-11-30 19:30:00,15.3 °C,20.4 °C,16.2 °C,7.4 °C,28 °C,28.1 °C,0,0
2025-11-30 20:00:00,15.7 °C,20.7 °C,16.7 °C,6.9 °C,28 °C,28.2 °C,0,0
2025-11-30 20:30:00,15.2 °C,20.8 °C,16.8 °C,6.3 °C,28 °C,28.3 °C,0,0
2025-11-30 21:00:00,15.5 °C,20.3 °C,17.0 °C,6.8 °C,28 °C,28.2 °C,0,0
2025-11-30 21:30:00,16.0 °C,20.5 °C,17.1 °C,7.0 °C,28 °C,28.2 °C,0,0
2025-11-30 22:00:00,16.3 °C,20.8 °C,17.1 °C,6.0 °C,28 °C,28.4 °C,0,0
2025-11-30 22:30:00,16.4 °C,21.3 °C,17.3 °C,4.8 °C,28 °C,28.6 °C,0,0
2025-11-30 23:00:00,16.4 °C,21.2 °C,17.2 °C,3.6 °C,28 °C,28.9 °C,0,0
2025-11-30 23:30:00,15.7 °C,21.2 °C,16.2 °C,2.9 °C,28 °C,29.0 °C,0,0
2025-12-01 00:00:00,15.7 °C,20.6 °C,15.8 °C,3.1 °C,28 °C,29.0 °C,0,0
2025-12-01 00:30:00,16.6 °C,20.9 °C,16.1 °C,2.8 °C,28 °C,29.0 °C,0,0
2025-12-01 01:00:00,16.5 °C,21.1 °C,16.5 °C,2.7 °C,28 °C,29.1 °C,0,0
2025-12-01 01:30:00,16.5 °C,21.2 °C,16.4 °C,2.8 °C,28 °C,29.0 °C,0,0
2025-12-01 02:00:00,16.0 °C,21.4 °C,16.3 °C,1.8 °C,28 °C,29.2 °C,0,0
2025-12-01 02:30:00,15.6 °C,21.2 °C,16.1 °C,1.1 °C,28 °C,29.4 °C,0,0
2025-12-01 03:00:00,15.6 °C,21.1 °C,16.4 °C,1.4 °C,28 °C,29.3 °C,0,0
2025-12-01 03:30:00,14.8 °C,21.0 °C,16.2 °C,0.9 °C,28 °C,29.4 °C,0,0
2025-12-01 04:00:00,14.9 °C,21.3 °C,16.0 °C,0.0 °C,28 °C,29.6 °C,0,0
2025-12-01 04:30:00,15.2 °C,21.5 °C,15.9 °C,-0.3 °C,28 °C,29.7 °C,0,0
2025-12-01 05:00:00,15.3 °C,21.5 °C,16.5 °C,0.7 °C,28 °C,29.5 °C,0,0
2025-12-01 05:30:00,15.2 °C,21.5 °C,16.8 °C,0.8 °C,28 °C,29.4 °C,0,0
2025-12-01 06:00:00,28.1 °C,22.5 °C,28.9 °C,1.4 °C,28 °C,29.3 °C,75,63
2025-12-01 06:30:00,30.2 °C,22.3 °C,31.2 °C,1.3 °C,28 °C,29.3 °C,74,63
2025-12-01 07:00:00,29.8 °C,22.6 °C,30.5 °C,2.1 °C,28 °C,29.2 °C,76,63
2025-12-01 07:30:00,27.6 °C,22.4 °C,28.6 °C,2.6 °C,28 °C,29.1 °C,68,56
2025-12-01 08:00:00,24.9 °C,22.4 °C,26.9 °C,3.5 °C,28 °C,28.9 °C,68,56
2025-12-01 08:30:00,24.8 °C,22.2 °C,27.4 °C,3.8 °C,28 °C,28.8 °C,74,64
2025-12-01 09:00:00,27.0 °C,22.4 °C,28.5 °C,4.8 °C,28 °C,28.6 °C,71,61
2025-12-01 09:30:00,29.6 °C,22.3 °C,32.4 °C,5.1 °C,28 °C,28.6 °C,63,53
2025-12-01 10:00:00,29.8 °C,22.8 °C,33.1 °C,5.7 °C,28 °C,28.5 °C,68,56
2025-12-01 10:30:00,26.6 °C,22.6 °C,30.6 °C,6.1 °C,28 °C,28.4 °C,63,49
2025-12-01 11:00:00,23.9 °C,22.8 °C,27.0 °C,6.7 °C,28 °C,28.3 °C,64,57
2025-12-01 11:30:00,23.9 °C,22.5 °C,26.7 °C,7.5 °C,28 °C,28.1 °C,66,54
2025-12-01 12:00:00,26.7 °C,22.3 °C,29.6 °C,7.6 °C,28 °C,28.1 °C,64,53
2025-12-01 12:30:00,29.2 °C,22.3 °C,31.5 °C,8.0 °C,28 °C,28.0 °C,63,52
2025-12-01 13:00:00,29.7 °C,22.3 °C,32.2 °C,8.5 °C,28 °C,28.0 °C,60,52
2025-12-01 13:30:00,26.8 °C,22.1 °C,30.1 °C,9.1 °C,28 °C,28.0 °C,65,55
2025-12-01 14:00:00,24.6 °C,21.9 °C,27.6 °C,9.3 °C,28 °C,28.0 °C,63,51
2025-12-01 14:30:00,25.5 °C,21.9 °C,29.3 °C,8.9 °C,28 °C,28.0 °C,59,50
2025-12-01 15:00:00,28.0 °C,22.0 °C,31.9 °C,9.1 °C,28 °C,28.0 °C,62,49
2025-12-01 15:30:00,30.5 °C,21.9 °C,33.3 °C,9.5 °C,28 °C,28.0 °C,60,50
2025-12-01 16:00:00,30.7 °C,21.9 °C,32.9 °C,8.6 °C,28 °C,28.0 °C,61,45
2025-12-01 16:30:00,28.1 °C,21.5 °C,30.9 °C,7.7 °C,28 °C,28.1 °C,64,55
2025-12-01 17:00:00,25.4 °C,21.7 °C,27.6 °C,7.2 °C,28 °C,28.2 °C,70,59
2025-12-01 17:30:00,25.5 °C,21.9 °C,28.2 °C,6.9 °C,28 °C,28.2 °C,63,52
2025-12-01 18:00:00,27.6 °C,22.1 °C,30.5 °C,5.4 °C,28 °C,28.5 °C,69,62
2025-12-01 18:30:00,30.2 °C,22.1 °C,33.2 °C,5.6 °C,28 °C,28.5 °C,70,58
2025-12-01 19:00:00,30.6 °C,21.9 °C,33.2 °C,5.2 °C,28 °C,28.6 °C,69,58
2025-12-01 19:30:00,27.9 °C,21.8 °C,30.6 °C,3.5 °C,28 °C,28.9 °C,74,61
2025-12-01 20:00:00,15.5 °C,20.9 °C,14.9 °C,2.6 °C,28 °C,29.1 °C,0,0
2025-12-01 20:30:00,15.4 °C,20.9 °C,14.8 °C,2.2 °C,28 °C,29.2 °C,0,0
2025-12-01 21:00:00,15.1 °C,20.7 °C,14.5 °C,0.9 °C,28 °C,29.4 °C,0,0
2025-12-01 21:30:00,15.1 °C,20.3 °C,14.7 °C,1.3 °C,28 °C,29.3 °C,0,0
2025-12-01 22:00:00,14.9 °C,20.2 °C,14.8 °C,1.2 °C,28 °C,29.4 °C,0,0
2025-12-01 22:30:00,14.7 °C,20.2 °C,15.4 °C,1.3 °C,28 °C,29.3 °C,0,0
2025-12-01 23:00:00,14.7 °C,20.3 °C,14.9 °C,0.4 °C,28 °C,29.5 °C,0,0
2025-12-01 23:30:00,14.7 °C,20.3 °C,14.6 °C,0.4 °C,28 °C,29.5 °C,0,0
2025-12-02 00:00:00,14.6 °C,20.3 °C,14.4 °C,-0.4 °C,28 °C,29.7 °C,0,0
2025-12-02 00:30:00,14.3 °C,20.3 °C,14.8 °C,-0.7 °C,28 °C,29.7 °C,0,0
2025-12-02 01:00:00,14.6 °C,20.8 °C,15.5 °C,-0.6 °C,28 °C,29.7 °C,0,0
2025-12-02 01:30:00,14.7 °C,20.7 °C,14.7 °C,-0.7 °C,28 °C,29.7 °C,0,0
2025-12-02 02:00:00,14.4 °C,20.4 °C,14.5 °C,-0.3 °C,28 °C,29.7 °C,0,0
2025-12-02 02:30:00,14.8 °C,20.2 °C,14.7 °C,-0.2 °C,28 °C,29.6 °C,0,0
2025-12-02 03:00:00,15.4 °C,20.7 °C,15.2 °C,-0.5 °C,28 °C,29.7 °C,0,0
2025-12-02 03:30:00,15.7 °C,21.1 °C,15.7 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-02 04:00:00,15.9 °C,21.3 °C,16.0 °C,1.0 °C,28 °C,29.4 °C,0,0
2025-12-02 04:30:00,16.1 °C,21.4 °C,15.2 °C,1.2 °C,28 °C,29.4 °C,0,0
2025-12-02 05:00:00,16.4 °C,21.5 °C,16.2 °C,2.2 °C,28 °C,29.2 °C,0,0
2025-12-02 05:30:00,16.6 °C,21.4 °C,16.3 °C,2.3 °C,28 °C,29.1 °C,0,0
2025-12-02 06:00:00,29.5 °C,22.5 °C,31.7 °C,2.5 °C,28 °C,29.1 °C,70,61
2025-12-02 06:30:00,31.3 °C,22.6 °C,33.1 °C,2.9 °C,28 °C,29.0 °C,73,61
2025-12-02 07:00:00,31.2 °C,22.7 °C,33.4 °C,3.2 °C,28 °C,29.0 °C,74,61
2025-12-02 07:30:00,28.9 °C,22.5 °C,30.0 °C,3.5 °C,28 °C,28.9 °C,72,61
2025-12-02 08:00:00,26.0 °C,22.3 °C,27.1 °C,3.6 °C,28 °C,28.9 °C,68,56
2025-12-02 08:30:00,25.7 °C,22.1 °C,26.5 °C,3.6 °C,28 °C,28.9 °C,67,55
2025-12-02 09:00:00,28.0 °C,22.3 °C,29.7 °C,4.3 °C,28 °C,28.7 °C,69,63
2025-12-02 09:30:00,30.7 °C,22.3 °C,33.3 °C,5.7 °C,28 °C,28.5 °C,64,53
2025-12-02 10:00:00,30.6 °C,22.4 °C,33.3 °C,6.8 °C,28 °C,28.2 °C,65,56
2025-12-02 10:30:00,27.8 °C,22.4 °C,30.2 °C,7.5 °C,28 °C,28.1 °C,64,52
2025-12-02 11:00:00,25.2 °C,22.0 °C,28.4 °C,8.7 °C,28 °C,28.0 °C,64,56
2025-12-02 11:30:00,25.0 °C,22.2 °C,27.7 °C,9.0 °C,28 °C,28.0 °C,64,53
2025-12-02 12:00:00,27.3 °C,22.0 °C,29.3 °C,8.8 °C,28 °C,28.0 °C,65,57
2025-12-02 12:30:00,30.1 °C,21.9 °C,31.1 °C,8.9 °C,28 °C,28.0 °C,62,51
2025-12-02 13:00:00,29.4 °C,21.6 °C,30.5 °C,9.1 °C,28 °C,28.0 °C,60,49
2025-12-02 13:30:00,27.6 °C,21.7 °C,27.9 °C,9.1 °C,28 °C,28.0 °C,63,53
2025-12-02 14:00:00,26.1 °C,21.7 °C,27.3 °C,9.6 °C,28 °C,28.0 °C,62,52
2025-12-02 14:30:00,26.1 °C,21.3 °C,27.1 °C,10.3 °C,28 °C,28.0 °C,61,52
2025-12-02 15:00:00,28.1 °C,20.9 °C,28.6 °C,9.2 °C,28 °C,28.0 °C,67,56
2025-12-02 15:30:00,31.0 °C,20.9 °C,32.2 °C,9.1 °C,28 °C,28.0 °C,64,52
2025-12-02 16:00:00,31.2 °C,21.2 °C,32.9 °C,7.3 °C,28 °C,28.1 °C,68,55
2025-12-02 16:30:00,28.5 °C,21.4 °C,31.1 °C,7.2 °C,28 °C,28.2 °C,61,50
2025-12-02 17:00:00,25.7 °C,21.7 °C,27.3 °C,7.1 °C,28 °C,28.2 °C,62,49
2025-12-02 17:30:00,25.4 °C,21.7 °C,26.1 °C,8.0 °C,28 °C,28.0 °C,61,48
2025-12-02 18:00:00,27.9 °C,21.6 °C,29.5 °C,8.6 °C,28 °C,28.0 °C,62,52
2025-12-02 18:30:00,30.7 °C,21.6 °C,30.9 °C,8.6 °C,28 °C,28.0 °C,62,53
2025-12-02 19:00:00,30.9 °C,21.8 °C,30.7 °C,7.5 °C,28 °C,28.1 °C,65,54
2025-12-02 19:30:00,28.8 °C,22.2 °C,28.9 °C,6.3 °C,28 °C,28.3 °C,71,65
2025-12-02 20:00:00,17.3 °C,21.1 °C,15.5 °C,5.1 °C,28 °C,28.6 °C,0,0
2025-12-02 20:30:00,17.9 °C,21.0 °C,15.3 °C,5.6 °C,28 °C,28.5 °C,0,0
2025-12-02 21:00:00,17.6 °C,21.0 °C,14.9 °C,4.4 °C,28 °C,28.7 °C,0,0
2025-12-02 21:30:00,16.9 °C,20.9 °C,14.5 °C,3.7 °C,28 °C,28.9 °C,0,0
2025-12-02 22:00:00,16.5 °C,20.8 °C,14.2 °C,2.6 °C,28 °C,29.1 °C,0,0
2025-12-02 22:30:00,15.5 °C,20.7 °C,13.6 °C,1.4 °C,28 °C,29.3 °C,0,0
2025-12-02 23:00:00,15.4 °C,20.5 °C,13.0 °C,1.3 °C,28 °C,29.3 °C,0,0
2025-12-02 23:30:00,15.0 °C,20.7 °C,13.7 °C,1.0 °C,28 °C,29.4 °C,0,0
2025-12-03 00:00:00,14.9 °C,21.1 °C,13.3 °C,-0.8 °C,28 °C,29.8 °C,0,0
2025-12-03 00:30:00,14.5 °C,21.0 °C,12.4 °C,-1.7 °C,28 °C,29.9 °C,0,0
2025-12-03 01:00:00,15.0 °C,21.4 °C,13.1 °C,-1.6 °C,28 °C,29.9 °C,0,0
2025-12-03 01:30:00,14.9 °C,21.3 °C,13.0 °C,-1.6 °C,28 °C,29.9 °C,0,0
2025-12-03 02:00:00,15.0 °C,21.1 °C,12.9 °C,-1.8 °C,28 °C,30.0 °C,0,0
2025-12-03 02:30:00,15.3 °C,21.2 °C,13.3 °C,-1.3 °C,28 °C,29.9 °C,0,0
2025-12-03 03:00:00,15.1 °C,21.0 °C,13.3 °C,-2.1 °C,28 °C,30.0 °C,0,0
2025-12-03 03:30:00,15.0 °C,21.1 °C,13.5 °C,-2.1 °C,28 °C,30.0 °C,0,0
2025-12-03 04:00:00,15.0 °C,21.1 °C,13.4 °C,-1.5 °C,28 °C,29.9 °C,0,0
2025-12-03 04:30:00,14.5 °C,21.0 °C,13.0 °C,-1.5 °C,28 °C,29.9 °C,0,0
2025-12-03 05:00:00,14.3 °C,20.9 °C,12.8 °C,-0.8 °C,28 °C,29.8 °C,0,0
2025-12-03 05:30:00,14.1 °C,20.6 °C,12.5 °C,-1.0 °C,28 °C,29.8 °C,0,0
2025-12-03 06:00:00,29.4 °C,21.8 °C,33.5 °C,-0.9 °C,28 °C,29.8 °C,77,68
2025-12-03 06:30:00,31.7 °C,21.7 °C,35.3 °C,-1.2 °C,28 °C,29.8 °C,79,68
2025-12-03 07:00:00,31.6 °C,21.8 °C,34.9 °C,-1.7 °C,28 °C,29.9 °C,76,65
2025-12-03 07:30:00,29.2 °C,21.8 °C,32.1 °C,-1.0 °C,28 °C,29.8 °C,73,62
2025-12-03 08:00:00,26.3 °C,21.7 °C,28.7 °C,0.3 °C,28 °C,29.5 °C,74,67
2025-12-03 08:30:00,26.8 °C,21.8 °C,29.5 °C,1.1 °C,28 °C,29.4 °C,77,68
2025-12-03 09:00:00,28.4 °C,21.9 °C,30.3 °C,2.7 °C,28 °C,29.1 °C,73,61
2025-12-03 09:30:00,32.4 °C,21.9 °C,33.9 °C,3.3 °C,28 °C,28.9 °C,67,57
2025-12-03 10:00:00,32.0 °C,21.9 °C,33.7 °C,2.8 °C,28 °C,29.0 °C,75,65
2025-12-03 10:30:00,30.5 °C,21.6 °C,32.1 °C,3.9 °C,28 °C,28.8 °C,71,61
2025-12-03 11:00:00,28.3 °C,21.4 °C,30.0 °C,4.0 °C,28 °C,28.8 °C,72,61
2025-12-03 11:30:00,27.9 °C,21.4 °C,29.6 °C,4.9 °C,28 °C,28.6 °C,67,56
2025-12-03 12:00:00,30.4 °C,21.4 °C,31.6 °C,4.2 °C,28 °C,28.8 °C,64,57
2025-12-03 12:30:00,32.3 °C,21.0 °C,34.4 °C,4.8 °C,28 °C,28.6 °C,73,61
2025-12-03 13:00:00,32.1 °C,21.2 °C,34.7 °C,5.9 °C,28 °C,28.4 °C,66,54
2025-12-03 13:30:00,29.1 °C,21.4 °C,31.2 °C,6.8 °C,28 °C,28.2 °C,68,55
2025-12-03 14:00:00,26.8 °C,21.3 °C,29.1 °C,7.1 °C,28 °C,28.2 °C,64,53
2025-12-03 14:30:00,26.7 °C,21.1 °C,28.7 °C,7.4 °C,28 °C,28.1 °C,65,52
2025-12-03 15:00:00,28.7 °C,21.0 °C,31.2 °C,7.3 °C,28 °C,28.1 °C,60,54
2025-12-03 15:30:00,31.2 °C,20.7 °C,34.1 °C,7.3 °C,28 °C,28.1 °C,62,49
2025-12-03 16:00:00,31.2 °C,20.7 °C,34.7 °C,7.8 °C,28 °C,28.0 °C,68,57
2025-12-03 16:30:00,28.5 °C,20.8 °C,31.4 °C,7.3 °C,28 °C,28.1 °C,67,62
2025-12-03 17:00:00,26.0 °C,21.1 °C,28.1 °C,6.8 °C,28 °C,28.2 °C,69,61
2025-12-03 17:30:00,26.4 °C,21.3 °C,27.5 °C,5.7 °C,28 °C,28.5 °C,69,55
2025-12-03 18:00:00,29.2 °C,21.6 °C,31.7 °C,6.0 °C,28 °C,28.4 °C,67,57
2025-12-03 18:30:00,31.5 °C,21.7 °C,34.5 °C,5.5 °C,28 °C,28.5 °C,70,61
2025-12-03 19:00:00,32.1 °C,21.4 °C,35.5 °C,4.5 °C,28 °C,28.7 °C,72,60
2025-12-03 19:30:00,30.0 °C,21.9 °C,32.6 °C,4.7 °C,28 °C,28.7 °C,70,61
2025-12-03 20:00:00,15.7 °C,20.9 °C,15.6 °C,4.3 °C,28 °C,28.7 °C,0,0
2025-12-03 20:30:00,15.0 °C,20.5 °C,15.0 °C,3.4 °C,28 °C,28.9 °C,0,0
2025-12-03 21:00:00,15.0 °C,20.6 °C,15.1 °C,3.5 °C,28 °C,28.9 °C,0,0
2025-12-03 21:30:00,14.7 °C,20.2 °C,14.3 °C,2.8 °C,28 °C,29.0 °C,0,0
2025-12-03 22:00:00,14.4 °C,20.3 °C,13.7 °C,1.4 °C,28 °C,29.3 °C,0,0
2025-12-03 22:30:00,14.5 °C,20.2 °C,12.9 °C,1.6 °C,28 °C,29.3 °C,0,0
2025-12-03 23:00:00,14.6 °C,20.4 °C,13.1 °C,0.7 °C,28 °C,29.5 °C,0,0
2025-12-03 23:30:00,14.7 °C,20.7 °C,14.1 °C,2.2 °C,28 °C,29.2 °C,0,0
2025-12-04 00:00:00,14.4 °C,20.6 °C,14.0 °C,1.3 °C,28 °C,29.3 °C,0,0
2025-12-04 00:30:00,13.6 °C,20.5 °C,13.6 °C,-0.3 °C,28 °C,29.7 °C,0,0
2025-12-04 01:00:00,13.8 °C,20.7 °C,14.0 °C,0.5 °C,28 °C,29.5 °C,0,0
2025-12-04 01:30:00,13.6 °C,20.5 °C,14.3 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-04 02:00:00,13.7 °C,20.6 °C,14.3 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-04 02:30:00,14.0 °C,20.7 °C,14.7 °C,0.3 °C,28 °C,29.5 °C,0,0
2025-12-04 03:00:00,13.8 °C,20.6 °C,14.5 °C,-0.6 °C,28 °C,29.7 °C,0,0
2025-12-04 03:30:00,13.2 °C,20.5 °C,13.7 °C,-1.8 °C,28 °C,30.0 °C,0,0
2025-12-04 04:00:00,13.7 °C,20.6 °C,14.3 °C,-0.3 °C,28 °C,29.7 °C,0,0
2025-12-04 04:30:00,14.2 °C,20.9 °C,14.0 °C,-1.1 °C,28 °C,29.8 °C,0,0
2025-12-04 05:00:00,14.8 °C,20.6 °C,14.1 °C,0.3 °C,28 °C,29.5 °C,0,0
2025-12-04 05:30:00,14.9 °C,20.6 °C,14.2 °C,1.0 °C,28 °C,29.4 °C,0,0
2025-12-04 06:00:00,27.7 °C,21.8 °C,30.5 °C,1.5 °C,28 °C,29.3 °C,80,72
2025-12-04 06:30:00,30.0 °C,22.1 °C,32.7 °C,1.6 °C,28 °C,29.3 °C,72,61
2025-12-04 07:00:00,30.7 °C,22.0 °C,34.2 °C,3.5 °C,28 °C,28.9 °C,66,56
2025-12-04 07:30:00,28.8 °C,21.9 °C,31.5 °C,3.5 °C,28 °C,28.9 °C,69,59
2025-12-04 08:00:00,26.2 °C,22.0 °C,28.4 °C,3.5 °C,28 °C,28.9 °C,69,57
2025-12-04 08:30:00,26.8 °C,22.1 °C,29.3 °C,4.5 °C,28 °C,28.7 °C,65,59
2025-12-04 09:00:00,28.9 °C,22.4 °C,31.5 °C,4.6 °C,28 °C,28.7 °C,68,58
2025-12-04 09:30:00,31.1 °C,22.6 °C,33.9 °C,4.6 °C,28 °C,28.7 °C,74,70
2025-12-04 10:00:00,30.8 °C,22.2 °C,33.7 °C,5.1 °C,28 °C,28.6 °C,64,54
2025-12-04 10:30:00,28.6 °C,21.7 °C,31.4 °C,6.2 °C,28 °C,28.4 °C,62,55
2025-12-04 11:00:00,25.8 °C,21.6 °C,28.8 °C,7.8 °C,28 °C,28.0 °C,66,56
2025-12-04 11:30:00,26.4 °C,21.1 °C,29.3 °C,9.4 °C,28 °C,28.0 °C,60,51
2025-12-04 12:00:00,28.9 °C,21.5 °C,31.6 °C,8.6 °C,28 °C,28.0 °C,61,50
2025-12-04 12:30:00,31.6 °C,21.2 °C,34.2 °C,9.5 °C,28 °C,28.0 °C,64,50
2025-12-04 13:00:00,30.7 °C,21.1 °C,33.0 °C,9.1 °C,28 °C,28.0 °C,60,53
2025-12-04 13:30:00,27.6 °C,21.0 °C,29.5 °C,8.7 °C,28 °C,28.0 °C,57,46
2025-12-04 14:00:00,24.6 °C,20.7 °C,26.7 °C,8.5 °C,28 °C,28.0 °C,65,58
2025-12-04 14:30:00,24.5 °C,21.1 °C,26.0 °C,8.3 °C,28 °C,28.0 °C,63,57
2025-12-04 15:00:00,26.4 °C,21.0 °C,28.4 °C,7.8 °C,28 °C,28.0 °C,63,52
2025-12-04 15:30:00,29.8 °C,21.5 °C,31.6 °C,6.4 °C,28 °C,28.3 °C,60,48
2025-12-04 16:00:00,29.6 °C,21.9 °C,31.4 °C,7.4 °C,28 °C,28.1 °C,61,50
2025-12-04 16:30:00,27.4 °C,21.9 °C,29.1 °C,7.9 °C,28 °C,28.0 °C,63,49
2025-12-04 17:00:00,24.9 °C,21.3 °C,26.9 °C,7.7 °C,28 °C,28.1 °C,61,51
2025-12-04 17:30:00,25.5 °C,21.3 °C,28.2 °C,6.9 °C,28 °C,28.2 °C,68,61
2025-12-04 18:00:00,27.1 °C,21.9 °C,30.6 °C,7.3 °C,28 °C,28.1 °C,64,52
2025-12-04 18:30:00,29.7 °C,22.0 °C,33.6 °C,6.9 °C,28 °C,28.2 °C,64,55
2025-12-04 19:00:00,30.1 °C,21.9 °C,33.9 °C,6.1 °C,28 °C,28.4 °C,69,59
2025-12-04 19:30:00,28.3 °C,21.7 °C,32.3 °C,4.6 °C,28 °C,28.7 °C,67,57
2025-12-04 20:00:00,15.6 °C,21.1 °C,16.0 °C,4.5 °C,28 °C,28.7 °C,0,0
2025-12-04 20:30:00,15.3 °C,21.1 °C,15.5 °C,3.9 °C,28 °C,28.8 °C,0,0
2025-12-04 21:00:00,15.6 °C,21.2 °C,15.6 °C,3.5 °C,28 °C,28.9 °C,0,0
2025-12-04 21:30:00,16.1 °C,21.4 °C,15.9 °C,3.1 °C,28 °C,29.0 °C,0,0
2025-12-04 22:00:00,16.2 °C,21.6 °C,15.8 °C,3.0 °C,28 °C,29.0 °C,0,0
2025-12-04 22:30:00,15.9 °C,21.6 °C,16.0 °C,2.6 °C,28 °C,29.1 °C,0,0
2025-12-04 23:00:00,15.4 °C,21.2 °C,15.5 °C,1.9 °C,28 °C,29.2 °C,0,0
2025-12-04 23:30:00,15.7 °C,20.9 °C,15.4 °C,1.8 °C,28 °C,29.2 °C,0,0
2025-12-05 00:00:00,15.5 °C,20.7 °C,15.5 °C,1.8 °C,28 °C,29.2 °C,0,0
2025-12-05 00:30:00,15.6 °C,20.7 °C,15.3 °C,2.2 °C,28 °C,29.2 °C,0,0
2025-12-05 01:00:00,15.2 °C,21.1 °C,15.0 °C,1.1 °C,28 °C,29.4 °C,0,0
2025-12-05 01:30:00,15.4 °C,21.6 °C,15.8 °C,1.4 °C,28 °C,29.3 °C,0,0
2025-12-05 02:00:00,15.2 °C,21.6 °C,15.3 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-05 02:30:00,15.6 °C,21.7 °C,15.0 °C,0.6 °C,28 °C,29.5 °C,0,0
2025-12-05 03:00:00,15.2 °C,21.2 °C,14.5 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-05 03:30:00,15.4 °C,21.1 °C,85.0 °C,0.7 °C,28 °C,29.5 °C,0,0
2025-12-05 04:00:00,15.3 °C,20.9 °C,14.8 °C,1.6 °C,28 °C,29.3 °C,0,0
2025-12-05 04:30:00,14.9 °C,20.7 °C,14.7 °C,1.8 °C,28 °C,29.2 °C,0,0
2025-12-05 05:00:00,15.3 °C,20.9 °C,15.4 °C,1.9 °C,28 °C,29.2 °C,0,0
2025-12-05 05:30:00,15.1 °C,20.8 °C,15.0 °C,2.0 °C,28 °C,29.2 °C,0,0
2025-12-05 06:00:00,29.5 °C,21.2 °C,31.5 °C,2.0 °C,28 °C,29.2 °C,70,61
2025-12-05 06:30:00,32.0 °C,21.4 °C,33.8 °C,3.1 °C,28 °C,29.0 °C,68,57
2025-12-05 07:00:00,32.7 °C,21.8 °C,34.5 °C,3.4 °C,28 °C,28.9 °C,68,60
2025-12-05 07:30:00,30.1 °C,21.8 °C,31.4 °C,2.5 °C,28 °C,29.1 °C,74,64
2025-12-05 08:00:00,27.5 °C,21.8 °C,29.0 °C,3.6 °C,28 °C,28.9 °C,70,59
2025-12-05 08:30:00,26.9 °C,21.5 °C,28.8 °C,4.7 °C,28 °C,28.7 °C,69,57
2025-12-05 09:00:00,29.5 °C,21.4 °C,31.6 °C,5.2 °C,28 °C,28.6 °C,67,58
2025-12-05 09:30:00,31.5 °C,21.7 °C,33.4 °C,5.3 °C,28 °C,28.5 °C,70,60
2025-12-05 10:00:00,31.8 °C,21.5 °C,34.4 °C,5.1 °C,28 °C,28.6 °C,70,61
2025-12-05 10:30:00,29.0 °C,22.0 °C,31.1 °C,5.3 °C,28 °C,28.5 °C,69,57
2025-12-05 11:00:00,26.7 °C,22.2 °C,28.7 °C,6.0 °C,28 °C,28.4 °C,66,57
2025-12-05 11:30:00,27.2 °C,22.2 °C,28.9 °C,5.5 °C,28 °C,28.5 °C,67,57
2025-12-05 12:00:00,28.7 °C,22.9 °C,30.8 °C,6.4 °C,28 °C,28.3 °C,62,51
2025-12-05 12:30:00,30.4 °C,23.1 °C,32.3 °C,7.0 °C,28 °C,28.2 °C,63,52
2025-12-05 13:00:00,30.3 °C,22.8 °C,32.4 °C,8.2 °C,28 °C,28.0 °C,65,54
2025-12-05 13:30:00,28.0 °C,22.5 °C,30.4 °C,8.9 °C,28 °C,28.0 °C,60,51
2025-12-05 14:00:00,25.4 °C,22.3 °C,27.6 °C,8.6 °C,28 °C,28.0 °C,62,51
2025-12-05 14:30:00,25.3 °C,22.2 °C,26.7 °C,7.8 °C,28 °C,28.0 °C,66,55
2025-12-05 15:00:00,27.5 °C,22.0 °C,28.8 °C,7.4 °C,28 °C,28.1 °C,65,54
2025-12-05 15:30:00,30.0 °C,21.6 °C,31.0 °C,8.4 °C,28 °C,28.0 °C,63,52
2025-12-05 16:00:00,29.7 °C,21.7 °C,30.4 °C,8.5 °C,28 °C,28.0 °C,62,49
2025-12-05 16:30:00,27.5 °C,21.9 °C,27.1 °C,8.7 °C,28 °C,28.0 °C,65,51
2025-12-05 17:00:00,24.9 °C,22.4 °C,23.9 °C,8.1 °C,28 °C,28.0 °C,61,57
2025-12-05 17:30:00,24.8 °C,22.3 °C,24.5 °C,8.1 °C,28 °C,28.0 °C,64,54
2025-12-05 18:00:00,28.0 °C,22.4 °C,27.5 °C,6.8 °C,28 °C,28.2 °C,64,60
2025-12-05 18:30:00,30.8 °C,21.9 °C,31.1 °C,7.0 °C,28 °C,28.2 °C,67,56
2025-12-05 19:00:00,30.6 °C,22.1 °C,30.7 °C,5.9 °C,28 °C,28.4 °C,69,59
2025-12-05 19:30:00,28.2 °C,21.8 °C,28.7 °C,4.2 °C,28 °C,28.8 °C,70,59
2025-12-05 20:00:00,15.6 °C,21.0 °C,17.1 °C,5.3 °C,28 °C,28.5 °C,0,0
2025-12-05 20:30:00,15.6 °C,20.9 °C,16.9 °C,4.8 °C,28 °C,28.6 °C,0,0
2025-12-05 21:00:00,15.7 °C,20.9 °C,16.9 °C,4.3 °C,28 °C,28.7 °C,0,0
2025-12-05 21:30:00,15.4 °C,20.5 °C,16.1 °C,2.6 °C,28 °C,29.1 °C,0,0
2025-12-05 22:00:00,15.2 °C,20.3 °C,15.8 °C,2.6 °C,28 °C,29.1 °C,0,0
2025-12-05 22:30:00,14.9 °C,20.1 °C,16.2 °C,2.6 °C,28 °C,29.1 °C,0,0
2025-12-05 23:00:00,14.9 °C,20.0 °C,16.1 °C,2.0 °C,28 °C,29.2 °C,0,0
2025-12-05 23:30:00,15.7 °C,20.4 °C,16.0 °C,2.1 °C,28 °C,29.2 °C,0,0
2025-12-06 00:00:00,15.5 °C,20.4 °C,16.2 °C,2.2 °C,28 °C,29.2 °C,0,0
2025-12-06 00:30:00,15.1 °C,20.2 °C,16.1 °C,2.0 °C,28 °C,29.2 °C,0,0
2025-12-06 01:00:00,14.1 °C,20.5 °C,15.3 °C,0.3 °C,28 °C,29.5 °C,0,0
2025-12-06 01:30:00,13.4 °C,20.6 °C,15.0 °C,-0.6 °C,28 °C,29.7 °C,0,0
2025-12-06 02:00:00,14.5 °C,21.1 °C,15.6 °C,0.3 °C,28 °C,29.5 °C,0,0
2025-12-06 02:30:00,14.6 °C,21.3 °C,14.8 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-06 03:00:00,14.0 °C,20.8 °C,14.0 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-06 03:30:00,14.0 °C,21.0 °C,14.4 °C,-0.3 °C,28 °C,29.7 °C,0,0
2025-12-06 04:00:00,14.8 °C,21.1 °C,14.3 °C,-0.5 °C,28 °C,29.7 °C,0,0
2025-12-06 04:30:00,15.3 °C,21.5 °C,15.0 °C,0.4 °C,28 °C,29.5 °C,0,0
2025-12-06 05:00:00,16.0 °C,21.4 °C,15.7 °C,1.6 °C,28 °C,29.3 °C,0,0
2025-12-06 05:30:00,16.1 °C,21.6 °C,15.4 °C,2.3 °C,28 °C,29.1 °C,0,0
2025-12-06 06:00:00,16.5 °C,21.4 °C,16.0 °C,2.9 °C,28 °C,29.0 °C,0,0
2025-12-06 06:30:00,16.5 °C,21.4 °C,16.1 °C,3.5 °C,28 °C,28.9 °C,0,0
2025-12-06 07:00:00,31.5 °C,22.0 °C,34.6 °C,3.8 °C,28 °C,28.8 °C,69,59
2025-12-06 07:30:00,28.7 °C,21.6 °C,31.0 °C,3.4 °C,28 °C,28.9 °C,69,56
2025-12-06 08:00:00,25.8 °C,21.9 °C,27.9 °C,3.1 °C,28 °C,29.0 °C,74,61
2025-12-06 08:30:00,26.0 °C,21.9 °C,27.7 °C,4.5 °C,28 °C,28.7 °C,68,56
2025-12-06 09:00:00,28.5 °C,21.5 °C,30.1 °C,5.0 °C,28 °C,28.6 °C,65,58
2025-12-06 09:30:00,30.8 °C,21.7 °C,32.4 °C,5.8 °C,28 °C,28.4 °C,70,57
2025-12-06 10:00:00,30.4 °C,21.1 °C,31.3 °C,6.4 °C,28 °C,28.3 °C,70,56
2025-12-06 10:30:00,27.8 °C,20.9 °C,29.5 °C,7.1 °C,28 °C,28.2 °C,63,53
2025-12-06 11:00:00,24.8 °C,20.6 °C,27.2 °C,7.7 °C,28 °C,28.1 °C,64,51
2025-12-06 11:30:00,24.8 °C,21.0 °C,26.9 °C,8.5 °C,28 °C,28.0 °C,65,58
2025-12-06 12:00:00,27.5 °C,21.0 °C,30.3 °C,8.4 °C,28 °C,28.0 °C,60,51
2025-12-06 12:30:00,29.7 °C,21.0 °C,32.7 °C,9.4 °C,28 °C,28.0 °C,64,53
2025-12-06 13:00:00,29.5 °C,21.2 °C,32.9 °C,9.1 °C,28 °C,28.0 °C,66,55
2025-12-06 13:30:00,27.0 °C,21.4 °C,29.5 °C,9.5 °C,28 °C,28.0 °C,57,46
2025-12-06 14:00:00,17.1 °C,20.7 °C,17.6 °C,8.9 °C,28 °C,28.0 °C,0,0
2025-12-06 14:30:00,17.6 °C,20.9 °C,17.4 °C,8.9 °C,28 °C,28.0 °C,0,0
2025-12-06 15:00:00,17.0 °C,20.9 °C,17.6 °C,8.5 °C,28 °C,28.0 °C,0,0
2025-12-06 15:30:00,17.1 °C,21.1 °C,18.1 °C,8.5 °C,28 °C,28.0 °C,0,0
2025-12-06 16:00:00,17.3 °C,20.9 °C,17.9 °C,8.9 °C,28 °C,28.0 °C,0,0
2025-12-06 16:30:00,16.7 °C,20.8 °C,18.1 °C,8.8 °C,28 °C,28.0 °C,0,0
2025-12-06 17:00:00,16.8 °C,20.4 °C,18.4 °C,9.7 °C,28 °C,28.0 °C,0,0
2025-12-06 17:30:00,17.0 °C,20.9 °C,18.7 °C,9.7 °C,28 °C,28.0 °C,0,0
2025-12-06 18:00:00,16.7 °C,20.6 °C,17.7 °C,9.0 °C,28 °C,28.0 °C,0,0
2025-12-06 18:30:00,16.7 °C,21.0 °C,17.7 °C,8.4 °C,28 °C,28.0 °C,0,0
2025-12-06 19:00:00,16.2 °C,21.1 °C,17.7 °C,8.0 °C,28 °C,28.0 °C,0,0
2025-12-06 19:30:00,16.4 °C,21.1 °C,17.5 °C,7.7 °C,28 °C,28.1 °C,0,0
2025-12-06 20:00:00,15.8 °C,21.2 °C,16.9 °C,6.3 °C,28 °C,28.3 °C,0,0
2025-12-06 20:30:00,15.5 °C,20.9 °C,16.8 °C,6.0 °C,28 °C,28.4 °C,0,0
2025-12-06 21:00:00,15.4 °C,21.3 °C,16.3 °C,4.6 °C,28 °C,28.7 °C,0,0
2025-12-06 21:30:00,15.4 °C,21.1 °C,16.5 °C,4.3 °C,28 °C,28.7 °C,0,0
2025-12-06 22:00:00,15.8 °C,21.3 °C,16.6 °C,4.4 °C,28 °C,28.7 °C,0,0
2025-12-06 22:30:00,15.7 °C,21.2 °C,16.0 °C,3.9 °C,28 °C,28.8 °C,0,0
2025-12-06 23:00:00,14.3 °C,20.8 °C,15.0 °C,1.9 °C,28 °C,29.2 °C,0,0
2025-12-06 23:30:00,14.4 °C,21.3 °C,15.0 °C,0.3 °C,28 °C,29.5 °C,0,0
2025-12-07 00:00:00,14.3 °C,21.1 °C,15.3 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-07 00:30:00,13.7 °C,21.2 °C,15.0 °C,-1.5 °C,28 °C,29.9 °C,0,0
2025-12-07 01:00:00,13.4 °C,20.4 °C,14.8 °C,-1.3 °C,28 °C,29.9 °C,0,0
2025-12-07 01:30:00,13.8 °C,20.4 °C,14.8 °C,-0.8 °C,28 °C,29.8 °C,0,0
2025-12-07 02:00:00,13.9 °C,20.6 °C,15.0 °C,-0.2 °C,28 °C,29.6 °C,0,0
2025-12-07 02:30:00,14.3 °C,20.6 °C,15.5 °C,-0.4 °C,28 °C,29.7 °C,0,0
2025-12-07 03:00:00,14.6 °C,20.6 °C,15.4 °C,-0.2 °C,28 °C,29.6 °C,0,0
2025-12-07 03:30:00,14.7 °C,20.6 °C,15.1 °C,0.0 °C,28 °C,29.6 °C,0,0
2025-12-07 04:00:00,14.3 °C,20.8 °C,14.8 °C,-0.8 °C,28 °C,29.8 °C,0,0
2025-12-07 04:30:00,14.9 °C,20.5 °C,14.8 °C,-0.1 °C,28 °C,29.6 °C,0,0
2025-12-07 05:00:00,15.2 °C,20.5 °C,14.8 °C,1.1 °C,28 °C,29.4 °C,0,0
2025-12-07 05:30:00,15.7 °C,20.9 °C,15.3 °C,1.7 °C,28 °C,29.3 °C,0,0
2025-12-07 06:00:00,15.4 °C,20.5 °C,15.1 °C,1.7 °C,28 °C,29.3 °C,0,0
2025-12-07 06:30:00,15.7 °C,20.5 °C,15.5 °C,2.6 °C,28 °C,29.1 °C,0,0
2025-12-07 07:00:00,16.1 °C,20.2 °C,15.1 °C,3.7 °C,28 °C,28.9 °C,0,0
2025-12-07 07:30:00,16.4 °C,20.4 °C,14.9 °C,4.8 °C,28 °C,28.6 °C,0,0
2025-12-07 08:00:00,16.3 °C,20.4 °C,15.2 °C,5.8 °C,28 °C,28.4 °C,0,0
2025-12-07 08:30:00,16.2 °C,20.2 °C,14.9 °C,5.1 °C,28 °C,28.6 °C,0,0
2025-12-07 09:00:00,16.2 °C,20.3 °C,14.9 °C,5.8 °C,28 °C,28.4 °C,0,0
2025-12-07 09:30:00,16.2 °C,20.4 °C,14.9 °C,6.6 °C,28 °C,28.3 °C,0,0
2025-12-07 10:00:00,16.5 °C,20.3 °C,15.4 °C,7.7 °C,28 °C,28.1 °C,0,0
2025-12-07 10:30:00,16.5 °C,20.2 °C,15.6 °C,8.3 °C,28 °C,28.0 °C,0,0
2025-12-07 11:00:00,16.9 °C,20.1 °C,16.2 °C,9.6 °C,28 °C,28.0 °C,0,0
2025-12-07 11:30:00,16.4 °C,19.6 °C,15.2 °C,8.6 °C,28 °C,28.0 °C,0,0
2025-12-07 12:00:00,16.7 °C,20.0 °C,15.8 °C,9.3 °C,28 °C,28.0 °C,0,0
2025-12-07 12:30:00,17.2 °C,20.3 °C,16.8 °C,9.8 °C,28 °C,28.0 °C,0,0
2025-12-07 13:00:00,17.0 °C,19.9 °C,16.7 °C,10.5 °C,28 °C,28.0 °C,0,0
2025-12-07 13:30:00,17.8 °C,20.3 °C,17.1 °C,11.4 °C,28 °C,28.0 °C,0,0
2025-12-07 14:00:00,17.8 °C,20.5 °C,17.3 °C,10.8 °C,28 °C,28.0 °C,0,0
2025-12-07 14:30:00,18.0 °C,20.2 °C,17.8 °C,11.6 °C,28 °C,28.0 °C,0,0
2025-12-07 15:00:00,18.0 °C,20.2 °C,17.7 °C,11.8 °C,28 °C,28.0 °C,0,0
2025-12-07 15:30:00,17.8 °C,20.1 °C,17.3 °C,11.4 °C,28 °C,28.0 °C,0,0
2025-12-07 16:00:00,17.8 °C,20.4 °C,17.5 °C,10.5 °C,28 °C,28.0 °C,0,0
2025-12-07 16:30:00,17.8 °C,20.2 °C,17.4 °C,10.2 °C,28 °C,28.0 °C,0,0
2025-12-07 17:00:00,18.2 °C,20.8 °C,17.8 °C,10.0 °C,28 °C,28.0 °C,0,0
2025-12-07 17:30:00,18.2 °C,21.1 °C,17.9 °C,9.7 °C,28 °C,28.0 °C,0,0
2025-12-07 18:00:00,17.4 °C,20.8 °C,17.4 °C,8.7 °C,28 °C,28.0 °C,0,0
2025-12-07 18:30:00,17.7 °C,21.2 °C,17.9 °C,8.5 °C,28 °C,28.0 °C,0,0
2025-12-07 19:00:00,17.6 °C,21.3 °C,18.1 °C,7.7 °C,28 °C,28.1 °C,0,0
2025-12-07 19:30:00,17.3 °C,21.2 °C,17.7 °C,7.7 °C,28 °C,28.1 °C,0,0
2025-12-07 20:00:00,17.7 °C,21.4 °C,18.1 °C,8.0 °C,28 °C,28.0 °C,0,0
2025-12-07 20:30:00,17.4 °C,21.5 °C,17.7 °C,6.7 °C,28 °C,28.3 °C,0,0
2025-12-07 21:00:00,16.9 °C,21.3 °C,16.9 °C,6.0 °C,28 °C,28.4 °C,0,0
2025-12-07 21:30:00,17.0 °C,21.4 °C,16.6 °C,5.8 °C,28 °C,28.4 °C,0,0
2025-12-07 22:00:00,16.9 °C,21.3 °C,16.2 °C,5.2 °C,28 °C,28.6 °C,0,0
2025-12-07 22:30:00,16.9 °C,21.4 °C,16.2 °C,3.6 °C,28 °C,28.9 °C,0,0
2025-12-07 23:00:00,16.7 °C,21.3 °C,15.8 °C,3.5 °C,28 °C,28.9 °C,0,0
2025-12-07 23:30:00,16.1 °C,21.0 °C,14.7 °C,2.5 °C,28 °C,29.1 °C,0,0
2025-12-08 00:00:00,16.1 °C,21.2 °C,14.7 °C,2.0 °C,28 °C,29.2 °C,0,0
2025-12-08 00:30:00,15.3 °C,21.0 °C,14.2 °C,0.9 °C,28 °C,29.4 °C,0,0
2025-12-08 01:00:00,15.5 °C,21.0 °C,14.6 °C,1.0 °C,28 °C,29.4 °C,0,0
2025-12-08 01:30:00,15.0 °C,21.1 °C,14.6 °C,0.5 °C,28 °C,29.5 °C,0,0
2025-12-08 02:00:00,15.0 °C,21.5 °C,15.2 °C,0.8 °C,28 °C,29.4 °C,0,0
2025-12-08 02:30:00,15.2 °C,21.3 °C,14.9 °C,0.4 °C,28 °C,29.5 °C,0,0
2025-12-08 03:00:00,14.3 °C,21.0 °C,14.2 °C,0.0 °C,28 °C,29.6 °C,0,0
2025-12-08 03:30:00,15.1 °C,21.4 °C,15.0 °C,0.3 °C,28 °C,29.5 °C,0,0
2025-12-08 04:00:00,15.2 °C,21.3 °C,14.6 °C,-0.3 °C,28 °C,29.7 °C,0,0
2025-12-08 04:30:00,15.5 °C,21.2 °C,15.1 °C,1.0 °C,28 °C,29.4 °C,0,0
2025-12-08 05:00:00,15.8 °C,21.2 °C,15.1 °C,1.3 °C,28 °C,29.3 °C,0,0
2025-12-08 05:30:00,15.2 °C,21.1 °C,15.2 °C,1.2 °C,28 °C,29.4 °C,0,0
2025-12-08 06:00:00,28.5 °C,21.9 °C,28.9 °C,1.3 °C,28 °C,29.3 °C,74,64
2025-12-08 06:30:00,30.3 °C,22.5 °C,30.0 °C,1.7 °C,28 °C,29.3 °C,73,63
2025-12-08 07:00:00,30.2 °C,22.2 °C,30.2 °C,2.8 °C,28 °C,29.0 °C,75,66
2025-12-08 07:30:00,27.9 °C,21.8 °C,28.1 °C,2.7 °C,28 °C,29.1 °C,73,65
2025-12-08 08:00:00,25.0 °C,22.1 °C,25.7 °C,3.0 °C,28 °C,29.0 °C,72,62
2025-12-08 08:30:00,24.3 °C,21.9 °C,26.4 °C,3.5 °C,28 °C,28.9 °C,71,62
2025-12-08 09:00:00,26.7 °C,22.0 °C,28.2 °C,5.1 °C,28 °C,28.6 °C,70,61
2025-12-08 09:30:00,29.0 °C,22.1 °C,30.4 °C,6.2 °C,28 °C,28.4 °C,66,53
2025-12-08 10:00:00,28.8 °C,21.6 °C,30.4 °C,7.6 °C,28 °C,28.1 °C,61,51
2025-12-08 10:30:00,26.8 °C,21.9 °C,28.2 °C,7.9 °C,28 °C,28.0 °C,66,56
2025-12-08 11:00:00,23.7 °C,21.8 °C,24.1 °C,9.1 °C,28 °C,28.0 °C,60,51
2025-12-08 11:30:00,23.9 °C,22.2 °C,24.8 °C,10.1 °C,28 °C,28.0 °C,61,52
2025-12-08 12:00:00,26.8 °C,22.0 °C,27.4 °C,10.6 °C,28 °C,28.0 °C,62,52
2025-12-08 12:30:00,29.2 °C,22.4 °C,29.5 °C,11.2 °C,28 °C,28.0 °C,57,47
2025-12-08 13:00:00,28.8 °C,22.7 °C,28.8 °C,10.8 °C,28 °C,28.0 °C,58,48
2025-12-08 13:30:00,26.3 °C,22.5 °C,27.2 °C,11.9 °C,28 °C,28.0 °C,56,44
2025-12-08 14:00:00,23.8 °C,22.4 °C,25.5 °C,11.6 °C,28 °C,28.0 °C,59,51
2025-12-08 14:30:00,23.4 °C,22.2 °C,24.6 °C,11.7 °C,28 °C,28.0 °C,63,54
2025-12-08 15:00:00,26.2 °C,22.6 °C,26.6 °C,11.9 °C,28 °C,28.0 °C,60,54
2025-12-08 15:30:00,28.8 °C,22.5 °C,29.8 °C,10.7 °C,28 °C,28.0 °C,64,54
2025-12-08 16:00:00,28.7 °C,22.6 °C,30.8 °C,10.4 °C,28 °C,28.0 °C,61,50
2025-12-08 16:30:00,26.8 °C,22.4 °C,30.1 °C,10.1 °C,28 °C,28.0 °C,58,44
2025-12-08 17:00:00,24.3 °C,22.5 °C,26.8 °C,9.6 °C,28 °C,28.0 °C,59,53
2025-12-08 17:30:00,25.0 °C,22.5 °C,28.1 °C,9.1 °C,28 °C,28.0 °C,66,57
2025-12-08 18:00:00,27.4 °C,22.3 °C,30.4 °C,9.5 °C,28 °C,28.0 °C,63,55
2025-12-08 18:30:00,29.5 °C,22.7 °C,31.4 °C,8.3 °C,28 °C,28.0 °C,62,56
2025-12-08 19:00:00,29.4 °C,22.5 °C,30.9 °C,7.0 °C,28 °C,28.2 °C,65,56
2025-12-08 19:30:00,27.4 °C,22.7 °C,28.5 °C,6.0 °C,28 °C,28.4 °C,65,54
2025-12-08 20:00:00,16.7 °C,21.4 °C,17.4 °C,5.9 °C,28 °C,28.4 °C,0,0
2025-12-08 20:30:00,16.8 °C,21.5 °C,17.6 °C,5.8 °C,28 °C,28.4 °C,0,0
2025-12-08 21:00:00,16.4 °C,21.7 °C,18.1 °C,5.5 °C,28 °C,28.5 °C,0,0
2025-12-08 21:30:00,16.4 °C,21.7 °C,18.3 °C,5.3 °C,28 °C,28.5 °C,0,0
2025-12-08 22:00:00,16.6 °C,21.9 °C,18.4 °C,4.7 °C,28 °C,28.7 °C,0,0
2025-12-08 22:30:00,16.2 °C,21.6 °C,17.3 °C,3.7 °C,28 °C,28.9 °C,0,0
2025-12-08 23:00:00,16.0 °C,21.6 °C,17.1 °C,2.5 °C,28 °C,29.1 °C,0,0
2025-12-08 23:30:00,14.8 °C,21.2 °C,16.5 °C,1.2 °C,28 °C,29.4 °C,0,0
2025-12-09 00:00:00,14.3 °C,21.2 °C,16.2 °C,0.5 °C,28 °C,29.5 °C,0,0
2025-12-09 00:30:00,14.2 °C,20.9 °C,15.3 °C,0.6 °C,28 °C,29.5 °C,0,0
2025-12-09 01:00:00,14.5 °C,20.9 °C,14.5 °C,0.4 °C,28 °C,29.5 °C,0,0
2025-12-09 01:30:00,14.5 °C,21.2 °C,14.6 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-09 02:00:00,14.6 °C,21.6 °C,14.5 °C,-0.7 °C,28 °C,29.7 °C,0,0
2025-12-09 02:30:00,14.8 °C,21.2 °C,14.2 °C,0.8 °C,28 °C,29.4 °C,0,0
2025-12-09 03:00:00,14.6 °C,21.5 °C,14.4 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-09 03:30:00,14.7 °C,21.8 °C,14.4 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-09 04:00:00,14.9 °C,21.8 °C,14.1 °C,0.9 °C,28 °C,29.4 °C,0,0
2025-12-09 04:30:00,15.1 °C,22.0 °C,15.1 °C,1.0 °C,28 °C,29.4 °C,0,0
2025-12-09 05:00:00,15.1 °C,21.8 °C,15.1 °C,0.6 °C,28 °C,29.5 °C,0,0
2025-12-09 05:30:00,15.1 °C,21.5 °C,15.0 °C,1.4 °C,28 °C,29.3 °C,0,0
2025-12-09 06:00:00,28.0 °C,22.2 °C,30.1 °C,0.9 °C,28 °C,29.4 °C,76,64
2025-12-09 06:30:00,30.5 °C,22.4 °C,32.8 °C,2.4 °C,28 °C,29.1 °C,71,63
2025-12-09 07:00:00,31.1 °C,22.3 °C,33.4 °C,3.0 °C,28 °C,29.0 °C,69,61
2025-12-09 07:30:00,28.4 °C,22.0 °C,30.6 °C,3.2 °C,28 °C,29.0 °C,71,64
2025-12-09 08:00:00,26.2 °C,21.8 °C,27.9 °C,2.8 °C,28 °C,29.0 °C,71,61
2025-12-09 08:30:00,26.9 °C,21.8 °C,29.3 °C,2.7 °C,28 °C,29.1 °C,67,58
2025-12-09 09:00:00,29.2 °C,21.6 °C,32.5 °C,3.4 °C,28 °C,28.9 °C,68,58
2025-12-09 09:30:00,31.4 °C,21.8 °C,35.2 °C,5.2 °C,28 °C,28.6 °C,68,53
2025-12-09 10:00:00,31.9 °C,22.1 °C,35.5 °C,5.8 °C,28 °C,28.4 °C,65,54
2025-12-09 10:30:00,30.1 °C,22.3 °C,33.7 °C,6.6 °C,28 °C,28.3 °C,67,56
2025-12-09 11:00:00,26.9 °C,22.9 °C,30.9 °C,7.2 °C,28 °C,28.2 °C,62,50
2025-12-09 11:30:00,26.5 °C,22.9 °C,30.3 °C,9.1 °C,28 °C,28.0 °C,67,57
2025-12-09 12:00:00,29.2 °C,23.2 °C,33.8 °C,9.0 °C,28 °C,28.0 °C,62,54
2025-12-09 12:30:00,31.7 °C,23.1 °C,36.7 °C,10.2 °C,28 °C,28.0 °C,60,49
2025-12-09 13:00:00,31.8 °C,22.9 °C,37.9 °C,10.0 °C,28 °C,28.0 °C,58,49
2025-12-09 13:30:00,28.2 °C,22.8 °C,34.0 °C,9.6 °C,28 °C,28.0 °C,60,49
2025-12-09 14:00:00,25.0 °C,22.7 °C,29.2 °C,9.7 °C,28 °C,28.0 °C,55,45
2025-12-09 14:30:00,25.8 °C,22.6 °C,29.8 °C,9.6 °C,28 °C,28.0 °C,61,49
2025-12-09 15:00:00,28.5 °C,22.2 °C,32.1 °C,9.9 °C,28 °C,28.0 °C,66,57
2025-12-09 15:30:00,31.0 °C,21.9 °C,34.5 °C,8.3 °C,28 °C,28.0 °C,66,57
2025-12-09 16:00:00,30.4 °C,22.2 °C,34.7 °C,8.3 °C,28 °C,28.0 °C,58,51
2025-12-09 16:30:00,27.9 °C,22.4 °C,31.7 °C,7.8 °C,28 °C,28.0 °C,65,53
2025-12-09 17:00:00,25.8 °C,22.7 °C,29.0 °C,7.1 °C,28 °C,28.2 °C,66,56
2025-12-09 17:30:00,25.5 °C,22.5 °C,28.2 °C,6.1 °C,28 °C,28.4 °C,71,63
2025-12-09 18:00:00,27.8 °C,22.3 °C,31.5 °C,5.7 °C,28 °C,28.5 °C,65,54
2025-12-09 18:30:00,30.5 °C,22.0 °C,33.9 °C,5.1 °C,28 °C,28.6 °C,75,66
2025-12-09 19:00:00,30.9 °C,22.2 °C,34.3 °C,4.5 °C,28 °C,28.7 °C,69,58
2025-12-09 19:30:00,28.6 °C,21.9 °C,32.7 °C,3.2 °C,28 °C,29.0 °C,69,60
2025-12-09 20:00:00,15.7 °C,21.0 °C,15.2 °C,2.9 °C,28 °C,29.0 °C,0,0
2025-12-09 20:30:00,16.0 °C,21.1 °C,15.1 °C,2.1 °C,28 °C,29.2 °C,0,0
2025-12-09 21:00:00,15.6 °C,20.7 °C,14.9 °C,0.8 °C,28 °C,29.4 °C,0,0
2025-12-09 21:30:00,15.4 °C,20.9 °C,14.6 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-09 22:00:00,15.1 °C,21.1 °C,14.3 °C,-0.5 °C,28 °C,29.7 °C,0,0
2025-12-09 22:30:00,14.6 °C,21.1 °C,14.1 °C,-0.7 °C,28 °C,29.7 °C,0,0
2025-12-09 23:00:00,14.9 °C,21.1 °C,14.1 °C,-1.2 °C,28 °C,29.8 °C,0,0
2025-12-09 23:30:00,14.8 °C,21.1 °C,14.0 °C,-2.3 °C,28 °C,30.1 °C,0,0
2025-12-10 00:00:00,15.1 °C,21.4 °C,13.6 °C,-3.0 °C,28 °C,30.2 °C,0,0
2025-12-10 00:30:00,14.5 °C,21.3 °C,13.1 °C,-4.0 °C,28 °C,30.4 °C,0,0
2025-12-10 01:00:00,14.4 °C,21.3 °C,13.4 °C,-3.2 °C,28 °C,30.2 °C,0,0
2025-12-10 01:30:00,14.3 °C,21.1 °C,14.0 °C,-2.4 °C,28 °C,30.1 °C,0,0
2025-12-10 02:00:00,13.2 °C,20.3 °C,13.5 °C,-1.5 °C,28 °C,29.9 °C,0,0
2025-12-10 02:30:00,13.2 °C,20.7 °C,13.2 °C,-1.9 °C,28 °C,30.0 °C,0,0
2025-12-10 03:00:00,13.6 °C,20.7 °C,13.9 °C,-1.0 °C,28 °C,29.8 °C,0,0
2025-12-10 03:30:00,13.7 °C,20.5 °C,13.3 °C,-0.6 °C,28 °C,29.7 °C,0,0
2025-12-10 04:00:00,13.8 °C,21.0 °C,13.9 °C,-1.0 °C,28 °C,29.8 °C,0,0
2025-12-10 04:30:00,14.1 °C,21.1 °C,13.3 °C,-1.1 °C,28 °C,29.8 °C,0,0
2025-12-10 05:00:00,14.0 °C,21.0 °C,13.4 °C,-0.9 °C,28 °C,29.8 °C,0,0
2025-12-10 05:30:00,14.5 °C,21.3 °C,13.7 °C,-0.4 °C,28 °C,29.7 °C,0,0
2025-12-10 06:00:00,29.1 °C,22.2 °C,31.4 °C,0.3 °C,28 °C,29.5 °C,84,75
2025-12-10 06:30:00,31.3 °C,22.2 °C,33.1 °C,0.8 °C,28 °C,29.4 °C,71,62
2025-12-10 07:00:00,31.4 °C,22.0 °C,33.2 °C,1.1 °C,28 °C,29.4 °C,76,66
2025-12-10 07:30:00,28.9 °C,22.2 °C,30.7 °C,2.5 °C,28 °C,29.1 °C,68,57
2025-12-10 08:00:00,26.4 °C,22.4 °C,28.7 °C,3.0 °C,28 °C,29.0 °C,72,62
2025-12-10 08:30:00,26.2 °C,22.1 °C,27.5 °C,3.4 °C,28 °C,28.9 °C,70,57
2025-12-10 09:00:00,28.6 °C,21.6 °C,31.2 °C,3.9 °C,28 °C,28.8 °C,64,56
2025-12-10 09:30:00,30.9 °C,21.9 °C,33.6 °C,4.4 °C,28 °C,28.7 °C,71,59
2025-12-10 10:00:00,31.0 °C,22.0 °C,33.6 °C,4.2 °C,28 °C,28.8 °C,70,59
2025-12-10 10:30:00,29.1 °C,22.2 °C,31.9 °C,4.3 °C,28 °C,28.7 °C,71,61
2025-12-10 11:00:00,25.8 °C,22.2 °C,27.7 °C,6.4 °C,28 °C,28.3 °C,62,53
2025-12-10 11:30:00,26.0 °C,22.3 °C,28.0 °C,5.9 °C,28 °C,28.4 °C,73,63
2025-12-10 12:00:00,27.9 °C,22.1 °C,30.3 °C,6.6 °C,28 °C,28.3 °C,67,58
2025-12-10 12:30:00,31.0 °C,22.0 °C,33.2 °C,7.2 °C,28 °C,28.2 °C,66,57
2025-12-10 13:00:00,30.9 °C,21.7 °C,33.3 °C,8.2 °C,28 °C,28.0 °C,67,56
2025-12-10 13:30:00,27.9 °C,22.0 °C,30.7 °C,8.6 °C,28 °C,28.0 °C,62,51
2025-12-10 14:00:00,25.4 °C,22.0 °C,27.7 °C,9.9 °C,28 °C,28.0 °C,57,47
2025-12-10 14:30:00,24.8 °C,22.0 °C,27.7 °C,10.0 °C,28 °C,28.0 °C,63,55
2025-12-10 15:00:00,27.1 °C,22.1 °C,29.9 °C,10.7 °C,28 °C,28.0 °C,60,51
2025-12-10 15:30:00,29.8 °C,22.0 °C,33.5 °C,11.1 °C,28 °C,28.0 °C,63,54
2025-12-10 16:00:00,30.4 °C,22.2 °C,34.6 °C,11.6 °C,28 °C,28.0 °C,60,49
2025-12-10 16:30:00,28.4 °C,22.5 °C,32.6 °C,11.1 °C,28 °C,28.0 °C,67,59
2025-12-10 17:00:00,25.9 °C,22.7 °C,29.5 °C,10.8 °C,28 °C,28.0 °C,60,51
2025-12-10 17:30:00,26.1 °C,22.2 °C,29.4 °C,10.0 °C,28 °C,28.0 °C,58,47
2025-12-10 18:00:00,28.8 °C,22.1 °C,32.5 °C,9.4 °C,28 °C,28.0 °C,62,51
2025-12-10 18:30:00,32.1 °C,22.1 °C,35.3 °C,8.9 °C,28 °C,28.0 °C,60,52
2025-12-10 19:00:00,31.9 °C,22.4 °C,35.2 °C,6.9 °C,28 °C,28.2 °C,62,55
2025-12-10 19:30:00,30.1 °C,22.2 °C,33.5 °C,6.3 °C,28 °C,28.3 °C,70,57
2025-12-10 20:00:00,16.1 °C,21.0 °C,16.8 °C,6.2 °C,28 °C,28.4 °C,0,0
2025-12-10 20:30:00,15.8 °C,21.2 °C,16.4 °C,4.7 °C,28 °C,28.7 °C,0,0
2025-12-10 21:00:00,15.5 °C,21.1 °C,15.6 °C,3.5 °C,28 °C,28.9 °C,0,0
2025-12-10 21:30:00,15.6 °C,20.9 °C,15.3 °C,3.7 °C,28 °C,28.9 °C,0,0
2025-12-10 22:00:00,15.8 °C,20.9 °C,15.2 °C,3.9 °C,28 °C,28.8 °C,0,0
2025-12-10 22:30:00,15.4 °C,20.5 °C,14.7 °C,2.8 °C,28 °C,29.0 °C,0,0
2025-12-10 23:00:00,15.4 °C,20.6 °C,14.8 °C,2.3 °C,28 °C,29.1 °C,0,0
2025-12-10 23:30:00,15.3 °C,20.5 °C,14.5 °C,1.8 °C,28 °C,29.2 °C,0,0
2025-12-11 00:00:00,15.6 °C,20.7 °C,15.1 °C,1.9 °C,28 °C,29.2 °C,0,0
2025-12-11 00:30:00,15.2 °C,20.6 °C,14.7 °C,1.0 °C,28 °C,29.4 °C,0,0
2025-12-11 01:00:00,15.3 °C,20.7 °C,14.6 °C,0.4 °C,28 °C,29.5 °C,0,0
2025-12-11 01:30:00,15.3 °C,20.6 °C,15.0 °C,0.9 °C,28 °C,29.4 °C,0,0
2025-12-11 02:00:00,14.5 °C,20.5 °C,14.5 °C,0.0 °C,28 °C,29.6 °C,0,0
2025-12-11 02:30:00,14.5 °C,20.3 °C,13.7 °C,-0.5 °C,28 °C,29.7 °C,0,0
2025-12-11 03:00:00,14.8 °C,20.6 °C,13.8 °C,-0.4 °C,28 °C,29.7 °C,0,0
2025-12-11 03:30:00,15.0 °C,20.6 °C,14.4 °C,0.5 °C,28 °C,29.5 °C,0,0
2025-12-11 04:00:00,14.4 °C,20.1 °C,13.9 °C,-0.2 °C,28 °C,29.6 °C,0,0
2025-12-11 04:30:00,14.5 °C,19.8 °C,13.8 °C,-0.5 °C,28 °C,29.7 °C,0,0
2025-12-11 05:00:00,14.9 °C,20.2 °C,13.8 °C,0.2 °C,28 °C,29.6 °C,0,0
2025-12-11 05:30:00,15.4 °C,20.2 °C,13.6 °C,0.9 °C,28 °C,29.4 °C,0,0
2025-12-11 06:00:00,29.0 °C,21.2 °C,31.2 °C,1.4 °C,28 °C,29.3 °C,73,62
2025-12-11 06:30:00,31.2 °C,21.2 °C,32.5 °C,1.7 °C,28 °C,29.3 °C,70,57
2025-12-11 07:00:00,30.6 °C,21.4 °C,32.0 °C,2.2 °C,28 °C,29.2 °C,72,63
2025-12-11 07:30:00,27.6 °C,21.8 °C,28.1 °C,1.8 °C,28 °C,29.2 °C,69,62
2025-12-11 08:00:00,25.2 °C,21.9 °C,26.8 °C,2.4 °C,28 °C,29.1 °C,71,59
2025-12-11 08:30:00,25.8 °C,22.0 °C,28.1 °C,3.9 °C,28 °C,28.8 °C,65,52
2025-12-11 09:00:00,27.9 °C,21.8 °C,30.4 °C,3.7 °C,28 °C,28.9 °C,67,59
2025-12-11 09:30:00,30.8 °C,21.4 °C,33.7 °C,3.8 °C,28 °C,28.8 °C,67,58
2025-12-11 10:00:00,31.2 °C,21.5 °C,33.9 °C,4.2 °C,28 °C,28.8 °C,71,62
2025-12-11 10:30:00,29.0 °C,21.7 °C,31.2 °C,4.6 °C,28 °C,28.7 °C,66,57
2025-12-11 11:00:00,27.0 °C,22.0 °C,28.3 °C,6.4 °C,28 °C,28.3 °C,62,52
2025-12-11 11:30:00,27.2 °C,22.4 °C,29.1 °C,6.3 °C,28 °C,28.3 °C,65,58
2025-12-11 12:00:00,30.3 °C,22.0 °C,31.7 °C,6.1 °C,28 °C,28.4 °C,72,65
2025-12-11 12:30:00,31.9 °C,21.8 °C,34.6 °C,7.0 °C,28 °C,28.2 °C,60,54
2025-12-11 13:00:00,32.1 °C,22.0 °C,34.1 °C,7.0 °C,28 °C,28.2 °C,67,61
2025-12-11 13:30:00,29.9 °C,22.0 °C,32.5 °C,7.8 °C,28 °C,28.0 °C,65,53
2025-12-11 14:00:00,27.0 °C,22.3 °C,30.1 °C,7.9 °C,28 °C,28.0 °C,70,62
2025-12-11 14:30:00,25.4 °C,22.2 °C,27.8 °C,8.3 °C,28 °C,28.0 °C,64,54
2025-12-11 15:00:00,27.5 °C,22.6 °C,29.6 °C,7.4 °C,28 °C,28.1 °C,64,51
2025-12-11 15:30:00,29.6 °C,22.6 °C,31.6 °C,7.8 °C,28 °C,28.0 °C,64,55
2025-12-11 16:00:00,29.9 °C,22.9 °C,33.6 °C,7.8 °C,28 °C,28.0 °C,63,52
2025-12-11 16:30:00,27.4 °C,22.2 °C,30.8 °C,7.5 °C,28 °C,28.1 °C,66,56
2025-12-11 17:00:00,25.2 °C,22.2 °C,27.9 °C,6.6 °C,28 °C,28.3 °C,64,52
2025-12-11 17:30:00,25.1 °C,22.2 °C,27.9 °C,6.5 °C,28 °C,28.3 °C,75,67
2025-12-11 18:00:00,27.5 °C,21.6 °C,29.8 °C,6.7 °C,28 °C,28.3 °C,68,56
2025-12-11 18:30:00,30.1 °C,21.6 °C,32.3 °C,5.9 °C,28 °C,28.4 °C,66,55
2025-12-11 19:00:00,30.1 °C,21.3 °C,32.0 °C,5.2 °C,28 °C,28.6 °C,67,59
2025-12-11 19:30:00,28.1 °C,21.2 °C,30.3 °C,5.2 °C,28 °C,28.6 °C,68,58
2025-12-11 20:00:00,15.7 °C,20.4 °C,16.7 °C,5.8 °C,28 °C,28.4 °C,0,0
2025-12-11 20:30:00,15.9 °C,20.5 °C,16.7 °C,5.7 °C,28 °C,28.5 °C,0,0
2025-12-11 21:00:00,15.7 °C,20.6 °C,17.2 °C,5.1 °C,28 °C,28.6 °C,0,0
