sep=,
2026-01-09 15:30:00,31.3 °C,21.4 °C,33.8 °C,7.1 °C,28 °C,28.2 °C,65,56
2026-01-09 16:00:00,31.1 °C,21.4 °C,33.1 °C,6.1 °C,28 °C,28.4 °C,68,56
2026-01-09 16:30:00,29.2 °C,21.6 °C,32.1 °C,6.2 °C,28 °C,28.4 °C,71,62
2026-01-09 17:00:00,27.2 °C,21.8 °C,28.9 °C,5.7 °C,28 °C,28.5 °C,65,55
2026-01-09 17:30:00,27.2 °C,21.6 °C,29.5 °C,5.1 °C,28 °C,28.6 °C,68,62
2026-01-09 18:00:00,29.7 °C,21.3 °C,31.2 °C,4.8 °C,28 °C,28.6 °C,63,56
2026-01-09 18:30:00,32.2 °C,21.2 °C,33.7 °C,4.4 °C,28 °C,28.7 °C,73,62
2026-01-09 19:00:00,32.2 °C,21.5 °C,33.8 °C,4.1 °C,28 °C,28.8 °C,69,59
2026-01-09 19:30:00,30.1 °C,21.6 °C,31.7 °C,2.9 °C,28 °C,29.0 °C,72,65
2026-01-09 20:00:00,14.9 °C,20.8 °C,16.2 °C,3.1 °C,28 °C,29.0 °C,0,0
2026-01-09 20:30:00,14.9 °C,21.0 °C,16.3 °C,2.6 °C,28 °C,29.1 °C,0,0
2026-01-09 21:00:00,14.5 °C,21.0 °C,16.3 °C,2.3 °C,28 °C,29.1 °C,0,0
2026-01-09 21:30:00,14.5 °C,20.9 °C,16.2 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-01-09 22:00:00,13.4 °C,20.5 °C,15.1 °C,0.6 °C,28 °C,29.5 °C,0,0
2026-01-09 22:30:00,13.7 °C,20.9 °C,15.4 °C,0.5 °C,28 °C,29.5 °C,0,0
2026-01-09 23:00:00,13.7 °C,20.8 °C,15.8 °C,-0.2 °C,28 °C,29.6 °C,0,0
2026-01-09 23:30:00,13.8 °C,20.7 °C,16.2 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-01-10 00:00:00,13.7 °C,20.7 °C,15.7 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-10 00:30:00,14.1 °C,21.1 °C,15.2 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-01-10 01:00:00,14.0 °C,21.3 °C,14.8 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-10 01:30:00,13.9 °C,21.2 °C,14.7 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-10 02:00:00,14.0 °C,21.2 °C,14.8 °C,-2.0 °C,28 °C,30.0 °C,0,0
2026-01-10 02:30:00,13.9 °C,21.5 °C,15.1 °C,-2.2 °C,28 °C,30.0 °C,0,0
2026-01-10 03:00:00,13.7 °C,21.5 °C,15.1 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-10 03:30:00,14.1 °C,21.5 °C,15.1 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-10 04:00:00,14.1 °C,20.9 °C,14.6 °C,-2.3 °C,28 °C,30.1 °C,0,0
2026-01-10 04:30:00,14.9 °C,21.2 °C,15.0 °C,-1.2 °C,28 °C,29.8 °C,0,0
2026-01-10 05:00:00,15.1 °C,20.9 °C,14.8 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-01-10 05:30:00,14.7 °C,20.4 °C,14.6 °C,0.6 °C,28 °C,29.5 °C,0,0
2026-01-10 06:00:00,14.4 °C,20.0 °C,14.7 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-01-10 06:30:00,14.0 °C,19.9 °C,15.0 °C,1.4 °C,28 °C,29.3 °C,0,0
2026-01-10 07:00:00,30.9 °C,21.0 °C,32.8 °C,2.8 °C,28 °C,29.0 °C,73,60
2026-01-10 07:30:00,28.5 °C,21.3 °C,30.8 °C,3.4 °C,28 °C,28.9 °C,65,54
2026-01-10 08:00:00,27.0 °C,21.5 °C,29.9 °C,3.7 °C,28 °C,28.9 °C,76,67
2026-01-10 08:30:00,27.0 °C,21.9 °C,29.3 °C,3.8 °C,28 °C,28.8 °C,75,65
2026-01-10 09:00:00,29.3 °C,21.8 °C,31.1 °C,4.1 °C,28 °C,28.8 °C,68,55
2026-01-10 09:30:00,31.2 °C,21.7 °C,34.3 °C,4.7 °C,28 °C,28.7 °C,64,50
2026-01-10 10:00:00,31.9 °C,21.3 °C,35.2 °C,4.6 °C,28 °C,28.7 °C,66,55
2026-01-10 10:30:00,29.1 °C,21.2 °C,33.0 °C,4.6 °C,28 °C,28.7 °C,66,52
2026-01-10 11:00:00,27.3 °C,20.7 °C,31.5 °C,5.0 °C,28 °C,28.6 °C,69,56
2026-01-10 11:30:00,26.9 °C,20.5 °C,31.1 °C,5.2 °C,28 °C,28.6 °C,67,56
2026-01-10 12:00:00,29.5 °C,20.8 °C,32.4 °C,5.9 °C,28 °C,28.4 °C,65,57
2026-01-10 12:30:00,31.6 °C,20.4 °C,33.8 °C,6.7 °C,28 °C,28.3 °C,67,55
2026-01-10 13:00:00,31.2 °C,20.2 °C,33.8 °C,7.0 °C,28 °C,28.2 °C,65,50
2026-01-10 13:30:00,29.1 °C,19.9 °C,31.1 °C,7.5 °C,28 °C,28.1 °C,67,60
2026-01-10 14:00:00,16.4 °C,19.3 °C,16.2 °C,7.6 °C,28 °C,28.1 °C,0,0
2026-01-10 14:30:00,16.1 °C,19.9 °C,16.1 °C,5.3 °C,28 °C,28.5 °C,0,0
2026-01-10 15:00:00,15.8 °C,20.0 °C,16.5 °C,5.0 °C,28 °C,28.6 °C,0,0
2026-01-10 15:30:00,16.3 °C,20.3 °C,16.3 °C,5.5 °C,28 °C,28.5 °C,0,0
2026-01-10 16:00:00,16.0 °C,20.1 °C,15.8 °C,5.0 °C,28 °C,28.6 °C,0,0
2026-01-10 16:30:00,16.4 °C,20.4 °C,16.1 °C,5.4 °C,28 °C,28.5 °C,0,0
2026-01-10 17:00:00,16.2 °C,20.3 °C,16.2 °C,5.8 °C,28 °C,28.4 °C,0,0
2026-01-10 17:30:00,16.1 °C,20.5 °C,15.9 °C,5.3 °C,28 °C,28.5 °C,0,0
2026-01-10 18:00:00,15.7 °C,20.5 °C,15.5 °C,4.6 °C,28 °C,28.7 °C,0,0
2026-01-10 18:30:00,14.8 °C,20.1 °C,15.1 °C,4.2 °C,28 °C,28.8 °C,0,0
2026-01-10 19:00:00,14.9 °C,19.9 °C,14.3 °C,3.8 °C,28 °C,28.8 °C,0,0
2026-01-10 19:30:00,15.2 °C,20.1 °C,13.8 °C,3.7 °C,28 °C,28.9 °C,0,0
2026-01-10 20:00:00,14.6 °C,19.7 °C,13.1 °C,1.7 °C,28 °C,29.3 °C,0,0
2026-01-10 20:30:00,14.4 °C,19.9 °C,13.9 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-01-10 21:00:00,14.0 °C,19.6 °C,13.4 °C,-0.2 °C,28 °C,29.6 °C,0,0
2026-01-10 21:30:00,13.4 °C,19.9 °C,13.0 °C,-2.1 °C,28 °C,30.0 °C,0,0
2026-01-10 22:00:00,12.9 °C,19.6 °C,12.8 °C,-2.6 °C,28 °C,30.1 °C,0,0
2026-01-10 22:30:00,13.2 °C,19.8 °C,12.8 °C,-3.7 °C,28 °C,30.3 °C,0,0
2026-01-10 23:00:00,13.2 °C,20.1 °C,12.9 °C,-4.1 °C,28 °C,30.4 °C,0,0
2026-01-10 23:30:00,13.3 °C,20.2 °C,12.6 °C,-4.5 °C,28 °C,30.5 °C,0,0
2026-01-11 00:00:00,13.4 °C,20.2 °C,12.2 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-11 00:30:00,13.2 °C,20.6 °C,12.8 °C,-4.5 °C,28 °C,30.5 °C,0,0
2026-01-11 01:00:00,12.7 °C,20.5 °C,12.2 °C,-5.5 °C,28 °C,30.7 °C,0,0
2026-01-11 01:30:00,12.9 °C,20.4 °C,12.4 °C,-5.2 °C,28 °C,30.6 °C,0,0
2026-01-11 02:00:00,13.6 °C,20.6 °C,13.4 °C,-3.7 °C,28 °C,30.3 °C,0,0
2026-01-11 02:30:00,13.4 °C,20.7 °C,13.6 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-11 03:00:00,13.3 °C,20.6 °C,13.2 °C,-2.6 °C,28 °C,30.1 °C,0,0
2026-01-11 03:30:00,13.2 °C,20.4 °C,13.0 °C,-2.6 °C,28 °C,30.1 °C,0,0
2026-01-11 04:00:00,13.1 °C,20.6 °C,13.1 °C,-2.8 °C,28 °C,30.2 °C,0,0
2026-01-11 04:30:00,13.3 °C,20.3 °C,13.1 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-11 05:00:00,13.8 °C,21.0 °C,13.5 °C,-2.4 °C,28 °C,30.1 °C,0,0
2026-01-11 05:30:00,13.7 °C,20.6 °C,13.1 °C,-2.7 °C,28 °C,30.1 °C,0,0
2026-01-11 06:00:00,14.0 °C,20.4 °C,13.0 °C,-2.1 °C,28 °C,30.0 °C,0,0
2026-01-11 06:30:00,13.8 °C,20.5 °C,13.3 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-11 07:00:00,99.9 °C,20.7 °C,13.6 °C,-2.4 °C,28 °C,30.1 °C,0,0
2026-01-11 07:30:00,13.8 °C,20.4 °C,14.3 °C,-2.0 °C,28 °C,30.0 °C,0,0
2026-01-11 08:00:00,14.7 °C,20.9 °C,15.6 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-01-11 08:30:00,14.9 °C,21.0 °C,15.7 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-01-11 09:00:00,14.4 °C,20.9 °C,14.9 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-11 09:30:00,13.9 °C,21.0 °C,14.9 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-01-11 10:00:00,14.9 °C,21.3 °C,15.1 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-01-11 10:30:00,15.0 °C,21.6 °C,15.6 °C,1.4 °C,28 °C,29.3 °C,0,0
2026-01-11 11:00:00,15.8 °C,21.6 °C,15.6 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-01-11 11:30:00,15.4 °C,21.2 °C,15.1 °C,2.9 °C,28 °C,29.0 °C,0,0
2026-01-11 12:00:00,15.2 °C,20.8 °C,14.8 °C,3.7 °C,28 °C,28.9 °C,0,0
2026-01-11 12:30:00,15.2 °C,20.5 °C,15.1 °C,4.2 °C,28 °C,28.8 °C,0,0
2026-01-11 13:00:00,15.3 °C,20.4 °C,15.1 °C,4.3 °C,28 °C,28.7 °C,0,0
2026-01-11 13:30:00,15.7 °C,20.4 °C,15.0 °C,5.1 °C,28 °C,28.6 °C,0,0
2026-01-11 14:00:00,16.2 °C,20.5 °C,15.7 °C,6.3 °C,28 °C,28.3 °C,0,0
2026-01-11 14:30:00,16.5 °C,20.8 °C,16.5 °C,6.6 °C,28 °C,28.3 °C,0,0
2026-01-11 15:00:00,16.1 °C,20.3 °C,16.0 °C,6.7 °C,28 °C,28.3 °C,0,0
2026-01-11 15:30:00,16.1 °C,20.3 °C,15.7 °C,6.2 °C,28 °C,28.4 °C,0,0
2026-01-11 16:00:00,16.2 °C,20.5 °C,15.7 °C,6.6 °C,28 °C,28.3 °C,0,0
2026-01-11 16:30:00,15.6 °C,19.8 °C,15.2 °C,6.1 °C,28 °C,28.4 °C,0,0
2026-01-11 17:00:00,15.4 °C,20.0 °C,15.7 °C,6.2 °C,28 °C,28.4 °C,0,0
2026-01-11 17:30:00,16.0 °C,20.8 °C,16.3 °C,6.3 °C,28 °C,28.3 °C,0,0
2026-01-11 18:00:00,16.3 °C,21.0 °C,16.1 °C,6.4 °C,28 °C,28.3 °C,0,0
2026-01-11 18:30:00,16.4 °C,21.0 °C,16.5 °C,6.5 °C,28 °C,28.3 °C,0,0
2026-01-11 19:00:00,16.7 °C,21.0 °C,16.4 °C,6.4 °C,28 °C,28.3 °C,0,0
2026-01-11 19:30:00,16.7 °C,21.0 °C,16.0 °C,4.9 °C,28 °C,28.6 °C,0,0
2026-01-11 20:00:00,16.7 °C,21.4 °C,16.0 °C,3.7 °C,28 °C,28.9 °C,0,0
2026-01-11 20:30:00,16.4 °C,21.2 °C,15.8 °C,2.3 °C,28 °C,29.1 °C,0,0
2026-01-11 21:00:00,16.1 °C,21.5 °C,15.2 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-01-11 21:30:00,16.2 °C,21.5 °C,15.0 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-01-11 22:00:00,16.1 °C,21.9 °C,14.9 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-01-11 22:30:00,16.0 °C,22.0 °C,14.7 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-01-11 23:00:00,15.7 °C,22.0 °C,14.8 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-01-11 23:30:00,15.5 °C,21.9 °C,14.9 °C,-2.3 °C,28 °C,30.1 °C,0,0
2026-01-12 00:00:00,15.6 °C,21.7 °C,14.9 °C,-1.2 °C,28 °C,29.8 °C,0,0
2026-01-12 00:30:00,15.6 °C,21.8 °C,15.0 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-01-12 01:00:00,15.5 °C,21.6 °C,14.9 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-01-12 01:30:00,15.0 °C,21.5 °C,14.8 °C,-2.5 °C,28 °C,30.1 °C,0,0
2026-01-12 02:00:00,14.6 °C,21.4 °C,13.8 °C,-3.7 °C,28 °C,30.3 °C,0,0
2026-01-12 02:30:00,14.1 °C,21.0 °C,13.6 °C,-4.1 °C,28 °C,30.4 °C,0,0
2026-01-12 03:00:00,13.7 °C,21.1 °C,13.2 °C,-4.4 °C,28 °C,30.5 °C,0,0
2026-01-12 03:30:00,13.7 °C,20.6 °C,13.1 °C,-4.6 °C,28 °C,30.5 °C,0,0
2026-01-12 04:00:00,13.2 °C,20.5 °C,12.5 °C,-5.2 °C,28 °C,30.6 °C,0,0
2026-01-12 04:30:00,13.8 °C,20.7 °C,12.8 °C,-4.7 °C,28 °C,30.5 °C,0,0
2026-01-12 05:00:00,13.5 °C,20.8 °C,12.9 °C,-4.4 °C,28 °C,30.5 °C,0,0
2026-01-12 05:30:00,13.0 °C,20.8 °C,13.5 °C,-4.7 °C,28 °C,30.5 °C,0,0
2026-01-12 06:00:00,29.9 °C,21.5 °C,31.6 °C,-4.0 °C,28 °C,30.4 °C,77,69
2026-01-12 06:30:00,31.7 °C,21.8 °C,32.5 °C,-2.8 °C,28 °C,30.2 °C,84,76
2026-01-12 07:00:00,31.4 °C,21.6 °C,32.1 °C,-1.4 °C,28 °C,29.9 °C,79,71
2026-01-12 07:30:00,29.2 °C,21.8 °C,30.1 °C,-2.2 °C,28 °C,30.0 °C,77,64
2026-01-12 08:00:00,26.5 °C,22.1 °C,28.0 °C,-1.8 °C,28 °C,30.0 °C,75,64
2026-01-12 08:30:00,27.2 °C,21.7 °C,28.5 °C,-1.8 °C,28 °C,30.0 °C,79,67
2026-01-12 09:00:00,30.0 °C,21.6 °C,32.0 °C,-1.3 °C,28 °C,29.9 °C,78,69
2026-01-12 09:30:00,31.7 °C,21.4 °C,33.3 °C,0.5 °C,28 °C,29.5 °C,77,69
2026-01-12 10:00:00,32.0 °C,21.5 °C,34.1 °C,0.8 °C,28 °C,29.4 °C,72,62
2026-01-12 10:30:00,29.2 °C,21.3 °C,32.2 °C,1.3 °C,28 °C,29.3 °C,77,66
2026-01-12 11:00:00,26.3 °C,21.1 °C,28.6 °C,1.6 °C,28 °C,29.3 °C,66,61
2026-01-12 11:30:00,25.7 °C,21.1 °C,28.1 °C,3.3 °C,28 °C,28.9 °C,71,62
2026-01-12 12:00:00,27.9 °C,21.0 °C,30.5 °C,2.5 °C,28 °C,29.1 °C,70,61
2026-01-12 12:30:00,30.7 °C,21.1 °C,32.7 °C,2.9 °C,28 °C,29.0 °C,72,62
2026-01-12 13:00:00,30.4 °C,21.4 °C,32.6 °C,2.9 °C,28 °C,29.0 °C,75,68
2026-01-12 13:30:00,28.7 °C,21.0 °C,30.6 °C,2.5 °C,28 °C,29.1 °C,75,66
2026-01-12 14:00:00,26.1 °C,21.0 °C,27.6 °C,3.7 °C,28 °C,28.9 °C,72,62
2026-01-12 14:30:00,26.2 °C,20.9 °C,27.4 °C,3.0 °C,28 °C,29.0 °C,76,66
2026-01-12 15:00:00,28.4 °C,21.0 °C,29.5 °C,3.1 °C,28 °C,29.0 °C,76,65
2026-01-12 15:30:00,31.5 °C,20.9 °C,33.1 °C,3.3 °C,28 °C,28.9 °C,76,64
2026-01-12 16:00:00,31.6 °C,20.7 °C,33.2 °C,3.1 °C,28 °C,29.0 °C,70,60
2026-01-12 16:30:00,29.1 °C,20.9 °C,31.9 °C,2.2 °C,28 °C,29.2 °C,75,68
2026-01-12 17:00:00,27.0 °C,21.7 °C,29.5 °C,2.2 °C,28 °C,29.2 °C,75,65
2026-01-12 17:30:00,27.3 °C,21.7 °C,30.0 °C,1.8 °C,28 °C,29.2 °C,74,66
2026-01-12 18:00:00,29.2 °C,21.5 °C,31.7 °C,2.3 °C,28 °C,29.1 °C,76,65
2026-01-12 18:30:00,31.6 °C,21.3 °C,33.4 °C,2.4 °C,28 °C,29.1 °C,73,59
2026-01-12 19:00:00,30.7 °C,21.6 °C,33.3 °C,3.3 °C,28 °C,28.9 °C,67,56
2026-01-12 19:30:00,28.4 °C,21.4 °C,31.0 °C,3.0 °C,28 °C,29.0 °C,76,62
2026-01-12 20:00:00,15.4 °C,20.8 °C,15.8 °C,2.8 °C,28 °C,29.0 °C,0,0
2026-01-12 20:30:00,14.7 °C,20.4 °C,15.3 °C,2.1 °C,28 °C,29.2 °C,0,0
2026-01-12 21:00:00,14.7 °C,20.5 °C,15.6 °C,2.6 °C,28 °C,29.1 °C,0,0
2026-01-12 21:30:00,14.7 °C,20.7 °C,15.1 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-01-12 22:00:00,14.8 °C,20.9 °C,15.2 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-01-12 22:30:00,14.8 °C,21.1 °C,15.4 °C,1.0 °C,28 °C,29.4 °C,0,0
2026-01-12 23:00:00,14.2 °C,21.1 °C,14.9 °C,-0.0 °C,28 °C,29.6 °C,0,0
2026-01-12 23:30:00,13.9 °C,21.4 °C,14.4 °C,-0.8 °C,28 °C,29.8 °C,0,0
2026-01-13 00:00:00,13.7 °C,21.1 °C,14.3 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-01-13 00:30:00,13.5 °C,20.9 °C,13.9 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-01-13 01:00:00,13.5 °C,20.8 °C,13.9 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-01-13 01:30:00,13.2 °C,21.1 °C,13.9 °C,-1.3 °C,28 °C,29.9 °C,0,0
2026-01-13 02:00:00,13.5 °C,21.2 °C,14.4 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-01-13 02:30:00,13.7 °C,21.4 °C,14.4 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-13 03:00:00,13.0 °C,21.3 °C,13.8 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-13 03:30:00,13.3 °C,21.4 °C,14.0 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-13 04:00:00,12.8 °C,21.0 °C,12.7 °C,-3.6 °C,28 °C,30.3 °C,0,0
2026-01-13 04:30:00,12.8 °C,20.8 °C,12.7 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-13 05:00:00,13.0 °C,20.8 °C,12.2 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-13 05:30:00,12.6 °C,20.7 °C,12.3 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-13 06:00:00,30.9 °C,21.5 °C,32.8 °C,-2.6 °C,28 °C,30.1 °C,79,69
2026-01-13 06:30:00,33.7 °C,21.7 °C,35.1 °C,-1.6 °C,28 °C,29.9 °C,79,71
2026-01-13 07:00:00,33.0 °C,21.7 °C,35.0 °C,0.4 °C,28 °C,29.5 °C,75,65
2026-01-13 07:30:00,30.5 °C,22.0 °C,32.2 °C,-0.1 °C,28 °C,29.6 °C,77,65
2026-01-13 08:00:00,27.7 °C,21.5 °C,29.5 °C,0.0 °C,28 °C,29.6 °C,75,64
2026-01-13 08:30:00,27.5 °C,21.9 °C,28.6 °C,0.8 °C,28 °C,29.4 °C,75,65
2026-01-13 09:00:00,30.0 °C,21.7 °C,31.0 °C,1.0 °C,28 °C,29.4 °C,73,63
2026-01-13 09:30:00,31.8 °C,22.0 °C,32.9 °C,2.2 °C,28 °C,29.2 °C,80,72
2026-01-13 10:00:00,32.3 °C,21.9 °C,33.2 °C,2.7 °C,28 °C,29.1 °C,73,67
2026-01-13 10:30:00,29.2 °C,22.0 °C,30.1 °C,3.9 °C,28 °C,28.8 °C,72,62
2026-01-13 11:00:00,26.9 °C,21.7 °C,27.9 °C,4.2 °C,28 °C,28.8 °C,69,56
2026-01-13 11:30:00,26.7 °C,21.4 °C,28.2 °C,5.0 °C,28 °C,28.6 °C,64,53
2026-01-13 12:00:00,29.6 °C,21.5 °C,30.7 °C,4.9 °C,28 °C,28.6 °C,64,54
2026-01-13 12:30:00,31.3 °C,20.9 °C,31.2 °C,6.5 °C,28 °C,28.3 °C,65,56
2026-01-13 13:00:00,31.6 °C,20.7 °C,32.4 °C,5.7 °C,28 °C,28.5 °C,67,53
2026-01-13 13:30:00,30.1 °C,21.0 °C,30.7 °C,5.5 °C,28 °C,28.5 °C,69,61
2026-01-13 14:00:00,27.1 °C,20.9 °C,27.5 °C,4.9 °C,28 °C,28.6 °C,69,57
2026-01-13 14:30:00,26.5 °C,20.8 °C,26.8 °C,5.7 °C,28 °C,28.5 °C,66,56
2026-01-13 15:00:00,29.6 °C,21.3 °C,29.4 °C,6.1 °C,28 °C,28.4 °C,74,64
2026-01-13 15:30:00,32.0 °C,21.8 °C,31.8 °C,5.4 °C,28 °C,28.5 °C,69,57
2026-01-13 16:00:00,31.8 °C,21.8 °C,31.7 °C,6.0 °C,28 °C,28.4 °C,65,58
2026-01-13 16:30:00,29.3 °C,22.1 °C,29.6 °C,5.4 °C,28 °C,28.5 °C,67,56
2026-01-13 17:00:00,27.4 °C,22.4 °C,27.7 °C,5.5 °C,28 °C,28.5 °C,70,58
2026-01-13 17:30:00,26.6 °C,22.3 °C,25.8 °C,5.5 °C,28 °C,28.5 °C,67,58
2026-01-13 18:00:00,29.6 °C,22.1 °C,28.4 °C,5.0 °C,28 °C,28.6 °C,71,63
2026-01-13 18:30:00,31.3 °C,22.1 °C,31.0 °C,5.1 °C,28 °C,28.6 °C,68,57
2026-01-13 19:00:00,30.8 °C,21.7 °C,30.3 °C,4.5 °C,28 °C,28.7 °C,68,58
2026-01-13 19:30:00,28.0 °C,21.9 °C,28.0 °C,4.2 °C,28 °C,28.8 °C,65,57
2026-01-13 20:00:00,15.7 °C,20.9 °C,17.1 °C,3.4 °C,28 °C,28.9 °C,0,0
2026-01-13 20:30:00,15.4 °C,20.9 °C,15.8 °C,1.7 °C,28 °C,29.3 °C,0,0
2026-01-13 21:00:00,15.4 °C,20.9 °C,15.6 °C,1.1 °C,28 °C,29.4 °C,0,0
2026-01-13 21:30:00,14.8 °C,20.7 °C,14.7 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-01-13 22:00:00,14.6 °C,20.7 °C,15.0 °C,0.5 °C,28 °C,29.5 °C,0,0
2026-01-13 22:30:00,13.9 °C,20.3 °C,14.1 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-01-13 23:00:00,13.8 °C,20.3 °C,14.0 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-01-13 23:30:00,13.3 °C,20.0 °C,14.0 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-14 00:00:00,13.4 °C,19.9 °C,14.2 °C,-1.3 °C,28 °C,29.9 °C,0,0
2026-01-14 00:30:00,13.0 °C,19.4 °C,13.7 °C,-2.5 °C,28 °C,30.1 °C,0,0
2026-01-14 01:00:00,12.9 °C,19.5 °C,13.8 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-14 01:30:00,12.9 °C,19.7 °C,13.3 °C,-3.5 °C,28 °C,30.3 °C,0,0
2026-01-14 02:00:00,13.1 °C,19.9 °C,13.4 °C,-2.3 °C,28 °C,30.1 °C,0,0
2026-01-14 02:30:00,13.0 °C,20.2 °C,13.1 °C,-2.8 °C,28 °C,30.2 °C,0,0
2026-01-14 03:00:00,13.3 °C,20.0 °C,12.9 °C,-2.1 °C,28 °C,30.0 °C,0,0
2026-01-14 03:30:00,13.2 °C,20.0 °C,13.2 °C,-1.4 °C,28 °C,29.9 °C,0,0
2026-01-14 04:00:00,13.5 °C,20.3 °C,13.9 °C,-0.7 °C,28 °C,29.7 °C,0,0
2026-01-14 04:30:00,13.3 °C,20.3 °C,14.1 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-01-14 05:00:00,13.9 °C,20.4 °C,14.0 °C,0.2 °C,28 °C,29.6 °C,0,0
2026-01-14 05:30:00,14.7 °C,21.0 °C,14.8 °C,1.5 °C,28 °C,29.3 °C,0,0
2026-01-14 06:00:00,29.1 °C,21.8 °C,29.1 °C,1.8 °C,28 °C,29.2 °C,76,65
2026-01-14 06:30:00,31.1 °C,21.7 °C,31.7 °C,1.7 °C,28 °C,29.3 °C,74,65
2026-01-14 07:00:00,31.8 °C,21.4 °C,33.0 °C,1.4 °C,28 °C,29.3 °C,76,64
2026-01-14 07:30:00,28.0 °C,21.4 °C,29.2 °C,2.1 °C,28 °C,29.2 °C,77,70
2026-01-14 08:00:00,26.2 °C,21.7 °C,26.4 °C,2.5 °C,28 °C,29.1 °C,71,65
2026-01-14 08:30:00,25.8 °C,21.8 °C,26.3 °C,3.0 °C,28 °C,29.0 °C,69,59
2026-01-14 09:00:00,28.6 °C,22.2 °C,29.5 °C,2.6 °C,28 °C,29.1 °C,76,62
2026-01-14 09:30:00,31.5 °C,22.2 °C,32.2 °C,3.2 °C,28 °C,29.0 °C,76,68
2026-01-14 10:00:00,31.5 °C,21.6 °C,32.4 °C,4.4 °C,28 °C,28.7 °C,73,63
2026-01-14 10:30:00,29.0 °C,21.8 °C,30.0 °C,5.3 °C,28 °C,28.5 °C,61,52
2026-01-14 11:00:00,26.8 °C,21.8 °C,27.5 °C,5.4 °C,28 °C,28.5 °C,69,59
2026-01-14 11:30:00,26.1 °C,21.8 °C,26.8 °C,5.7 °C,28 °C,28.5 °C,64,56
2026-01-14 12:00:00,28.1 °C,22.1 °C,28.7 °C,5.2 °C,28 °C,28.6 °C,71,59
2026-01-14 12:30:00,30.7 °C,22.0 °C,31.6 °C,5.2 °C,28 °C,28.6 °C,67,58
2026-01-14 13:00:00,30.6 °C,22.1 °C,31.3 °C,5.3 °C,28 °C,28.5 °C,67,57
2026-01-14 13:30:00,27.9 °C,21.8 °C,28.4 °C,6.0 °C,28 °C,28.4 °C,65,56
2026-01-14 14:00:00,26.1 °C,21.4 °C,25.9 °C,5.8 °C,28 °C,28.4 °C,65,57
2026-01-14 14:30:00,26.6 °C,21.3 °C,27.8 °C,5.4 °C,28 °C,28.5 °C,64,56
2026-01-14 15:00:00,28.5 °C,21.2 °C,29.5 °C,6.0 °C,28 °C,28.4 °C,66,53
2026-01-14 15:30:00,31.2 °C,21.4 °C,31.7 °C,5.7 °C,28 °C,28.5 °C,68,59
2026-01-14 16:00:00,30.6 °C,21.2 °C,31.6 °C,5.2 °C,28 °C,28.6 °C,73,63
2026-01-14 16:30:00,27.5 °C,21.6 °C,28.7 °C,5.6 °C,28 °C,28.5 °C,69,59
2026-01-14 17:00:00,24.8 °C,21.4 °C,26.4 °C,5.7 °C,28 °C,28.5 °C,66,57
2026-01-14 17:30:00,25.0 °C,21.4 °C,26.9 °C,5.2 °C,28 °C,28.6 °C,67,57
2026-01-14 18:00:00,27.4 °C,21.4 °C,29.9 °C,4.7 °C,28 °C,28.7 °C,60,50
2026-01-14 18:30:00,30.2 °C,21.5 °C,32.0 °C,4.5 °C,28 °C,28.7 °C,68,54
2026-01-14 19:00:00,30.3 °C,21.7 °C,32.3 °C,4.4 °C,28 °C,28.7 °C,70,60
2026-01-14 19:30:00,28.5 °C,22.2 °C,29.7 °C,4.0 °C,28 °C,28.8 °C,68,58
2026-01-14 20:00:00,16.2 °C,21.1 °C,15.9 °C,3.4 °C,28 °C,28.9 °C,0,0
2026-01-14 20:30:00,15.4 °C,21.2 °C,15.2 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-01-14 21:00:00,15.8 °C,21.1 °C,14.7 °C,1.6 °C,28 °C,29.3 °C,0,0
2026-01-14 21:30:00,15.8 °C,21.3 °C,14.7 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-01-14 22:00:00,15.2 °C,21.4 °C,14.4 °C,-0.2 °C,28 °C,29.6 °C,0,0
2026-01-14 22:30:00,15.5 °C,21.4 °C,14.1 °C,-1.3 °C,28 °C,29.9 °C,0,0
2026-01-14 23:00:00,14.9 °C,20.9 °C,13.9 °C,-1.7 °C,28 °C,29.9 °C,0,0
2026-01-14 23:30:00,15.1 °C,20.8 °C,14.1 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-01-15 00:00:00,14.2 °C,20.6 °C,12.8 °C,-3.1 °C,28 °C,30.2 °C,0,0
2026-01-15 00:30:00,14.1 °C,20.5 °C,12.8 °C,-3.5 °C,28 °C,30.3 °C,0,0
2026-01-15 01:00:00,14.1 °C,20.3 °C,12.6 °C,-3.5 °C,28 °C,30.3 °C,0,0
2026-01-15 01:30:00,14.3 °C,20.2 °C,12.6 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-15 02:00:00,14.8 °C,20.2 °C,13.4 °C,-2.0 °C,28 °C,30.0 °C,0,0
2026-01-15 02:30:00,14.6 °C,20.1 °C,12.7 °C,-2.3 °C,28 °C,30.1 °C,0,0
2026-01-15 03:00:00,14.9 °C,20.1 °C,13.1 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-15 03:30:00,14.7 °C,20.0 °C,13.6 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-01-15 04:00:00,14.5 °C,20.1 °C,13.8 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-01-15 04:30:00,13.9 °C,19.9 °C,13.2 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-15 05:00:00,13.9 °C,19.9 °C,13.3 °C,-0.7 °C,28 °C,29.7 °C,0,0
2026-01-15 05:30:00,14.5 °C,19.9 °C,14.1 °C,0.0 °C,28 °C,29.6 °C,0,0
2026-01-15 06:00:00,28.2 °C,20.3 °C,31.0 °C,-0.2 °C,28 °C,29.6 °C,79,66
2026-01-15 06:30:00,30.6 °C,21.0 °C,34.4 °C,-1.4 °C,28 °C,29.9 °C,83,75
2026-01-15 07:00:00,31.0 °C,21.2 °C,35.4 °C,-0.7 °C,28 °C,29.7 °C,75,64
2026-01-15 07:30:00,28.3 °C,21.4 °C,32.2 °C,-0.3 °C,28 °C,29.7 °C,79,69
2026-01-15 08:00:00,25.2 °C,21.3 °C,28.8 °C,1.1 °C,28 °C,29.4 °C,74,68
2026-01-15 08:30:00,25.7 °C,21.3 °C,29.3 °C,1.4 °C,28 °C,29.3 °C,70,59
2026-01-15 09:00:00,28.7 °C,21.1 °C,32.3 °C,1.5 °C,28 °C,29.3 °C,72,60
2026-01-15 09:30:00,31.3 °C,21.3 °C,34.2 °C,1.5 °C,28 °C,29.3 °C,71,60
2026-01-15 10:00:00,30.9 °C,20.9 °C,33.2 °C,1.8 °C,28 °C,29.2 °C,76,63
2026-01-15 10:30:00,28.0 °C,20.6 °C,29.5 °C,4.1 °C,28 °C,28.8 °C,66,57
2026-01-15 11:00:00,25.5 °C,20.6 °C,26.9 °C,3.6 °C,28 °C,28.9 °C,72,63
2026-01-15 11:30:00,25.6 °C,21.1 °C,26.9 °C,3.4 °C,28 °C,28.9 °C,71,60
2026-01-15 12:00:00,28.3 °C,20.8 °C,29.4 °C,3.9 °C,28 °C,28.8 °C,71,63
2026-01-15 12:30:00,30.4 °C,21.0 °C,31.8 °C,5.6 °C,28 °C,28.5 °C,67,58
2026-01-15 13:00:00,30.3 °C,20.6 °C,31.0 °C,6.4 °C,28 °C,28.3 °C,63,53
2026-01-15 13:30:00,27.5 °C,20.7 °C,27.9 °C,7.5 °C,28 °C,28.1 °C,65,56
2026-01-15 14:00:00,25.4 °C,21.2 °C,25.6 °C,7.3 °C,28 °C,28.1 °C,65,54
2026-01-15 14:30:00,25.8 °C,21.4 °C,26.6 °C,6.5 °C,28 °C,28.3 °C,64,53
2026-01-15 15:00:00,27.5 °C,20.9 °C,28.5 °C,6.3 °C,28 °C,28.3 °C,74,59
2026-01-15 15:30:00,29.3 °C,21.0 °C,30.6 °C,6.2 °C,28 °C,28.4 °C,63,52
2026-01-15 16:00:00,29.4 °C,21.0 °C,30.2 °C,6.1 °C,28 °C,28.4 °C,68,58
2026-01-15 16:30:00,27.5 °C,21.3 °C,28.5 °C,5.8 °C,28 °C,28.4 °C,69,56
2026-01-15 17:00:00,25.6 °C,21.3 °C,26.4 °C,5.9 °C,28 °C,28.4 °C,66,58
2026-01-15 17:30:00,26.1 °C,21.0 °C,26.6 °C,5.2 °C,28 °C,28.6 °C,69,58
2026-01-15 18:00:00,28.7 °C,21.1 °C,29.5 °C,4.3 °C,28 °C,28.7 °C,71,62
2026-01-15 18:30:00,31.9 °C,20.9 °C,32.5 °C,3.2 °C,28 °C,29.0 °C,71,62
2026-01-15 19:00:00,31.6 °C,20.5 °C,32.3 °C,3.0 °C,28 °C,29.0 °C,70,60
2026-01-15 19:30:00,29.1 °C,20.6 °C,29.8 °C,2.7 °C,28 °C,29.1 °C,72,61
2026-01-15 20:00:00,15.0 °C,19.8 °C,15.3 °C,2.9 °C,28 °C,29.0 °C,0,0
2026-01-15 20:30:00,15.2 °C,20.0 °C,15.6 °C,3.2 °C,28 °C,29.0 °C,0,0
2026-01-15 21:00:00,15.1 °C,20.3 °C,15.1 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-01-15 21:30:00,15.4 °C,20.3 °C,14.6 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-01-15 22:00:00,14.6 °C,20.0 °C,13.9 °C,0.6 °C,28 °C,29.5 °C,0,0
2026-01-15 22:30:00,14.6 °C,19.8 °C,13.2 °C,-0.8 °C,28 °C,29.8 °C,0,0
2026-01-15 23:00:00,14.8 °C,19.9 °C,13.3 °C,-1.6 °C,28 °C,29.9 °C,0,0
2026-01-15 23:30:00,14.7 °C,20.3 °C,13.7 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-01-16 00:00:00,14.1 °C,20.4 °C,13.7 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-01-16 00:30:00,13.7 °C,20.4 °C,13.0 °C,-2.6 °C,28 °C,30.1 °C,0,0
2026-01-16 01:00:00,13.4 °C,20.4 °C,12.9 °C,-2.8 °C,28 °C,30.2 °C,0,0
2026-01-16 01:30:00,13.7 °C,20.4 °C,13.2 °C,-2.5 °C,28 °C,30.1 °C,0,0
2026-01-16 02:00:00,14.1 °C,20.9 °C,13.8 °C,-2.8 °C,28 °C,30.2 °C,0,0
2026-01-16 02:30:00,14.1 °C,20.9 °C,13.4 °C,-2.8 °C,28 °C,30.2 °C,0,0
2026-01-16 03:00:00,13.7 °C,20.8 °C,13.4 °C,-4.2 °C,28 °C,30.4 °C,0,0
2026-01-16 03:30:00,13.8 °C,20.8 °C,14.0 °C,-3.6 °C,28 °C,30.3 °C,0,0
2026-01-16 04:00:00,13.8 °C,20.7 °C,14.2 °C,-3.3 °C,28 °C,30.3 °C,0,0
2026-01-16 04:30:00,14.3 °C,20.3 °C,14.5 °C,-2.4 °C,28 °C,30.1 °C,0,0
2026-01-16 05:00:00,13.1 °C,19.9 °C,13.8 °C,-3.3 °C,28 °C,30.3 °C,0,0
2026-01-16 05:30:00,13.1 °C,19.8 °C,13.5 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-16 06:00:00,28.9 °C,21.1 °C,30.2 °C,-1.9 °C,28 °C,30.0 °C,78,66
2026-01-16 06:30:00,31.7 °C,21.4 °C,33.4 °C,-1.7 °C,28 °C,29.9 °C,84,72
2026-01-16 07:00:00,31.8 °C,21.2 °C,33.4 °C,-1.1 °C,28 °C,29.8 °C,80,70
2026-01-16 07:30:00,29.3 °C,21.2 °C,31.8 °C,-0.7 °C,28 °C,29.7 °C,76,65
2026-01-16 08:00:00,26.9 °C,21.3 °C,29.5 °C,-0.3 °C,28 °C,29.7 °C,80,69
2026-01-16 08:30:00,26.7 °C,21.1 °C,29.1 °C,1.1 °C,28 °C,29.4 °C,78,69
2026-01-16 09:00:00,28.6 °C,21.5 °C,30.4 °C,0.9 °C,28 °C,29.4 °C,73,62
2026-01-16 09:30:00,30.8 °C,21.7 °C,31.8 °C,1.5 °C,28 °C,29.3 °C,73,65
2026-01-16 10:00:00,30.9 °C,21.8 °C,31.7 °C,2.4 °C,28 °C,29.1 °C,73,63
2026-01-16 10:30:00,28.5 °C,21.8 °C,29.6 °C,3.6 °C,28 °C,28.9 °C,68,57
2026-01-16 11:00:00,26.0 °C,21.4 °C,28.3 °C,4.0 °C,28 °C,28.8 °C,68,59
2026-01-16 11:30:00,25.6 °C,21.8 °C,27.9 °C,5.1 °C,28 °C,28.6 °C,67,52
2026-01-16 12:00:00,27.4 °C,21.9 °C,30.1 °C,5.5 °C,28 °C,28.5 °C,67,58
2026-01-16 12:30:00,30.2 °C,22.0 °C,32.3 °C,5.9 °C,28 °C,28.4 °C,76,67
2026-01-16 13:00:00,30.4 °C,21.8 °C,32.7 °C,6.3 °C,28 °C,28.3 °C,64,49
2026-01-16 13:30:00,28.3 °C,21.6 °C,30.6 °C,6.9 °C,28 °C,28.2 °C,61,47
2026-01-16 14:00:00,25.4 °C,21.8 °C,27.1 °C,7.3 °C,28 °C,28.1 °C,67,57
2026-01-16 14:30:00,25.6 °C,22.0 °C,28.0 °C,6.7 °C,28 °C,28.3 °C,66,55
2026-01-16 15:00:00,27.7 °C,22.4 °C,30.1 °C,6.8 °C,28 °C,28.2 °C,64,54
2026-01-16 15:30:00,30.2 °C,22.2 °C,33.0 °C,7.1 °C,28 °C,28.2 °C,67,58
2026-01-16 16:00:00,31.2 °C,22.1 °C,34.0 °C,7.8 °C,28 °C,28.0 °C,60,53
2026-01-16 16:30:00,29.3 °C,21.5 °C,31.8 °C,6.8 °C,28 °C,28.2 °C,66,55
2026-01-16 17:00:00,26.4 °C,20.9 °C,28.5 °C,6.8 °C,28 °C,28.2 °C,65,56
2026-01-16 17:30:00,26.4 °C,21.1 °C,28.3 °C,6.2 °C,28 °C,28.4 °C,66,55
2026-01-16 18:00:00,28.7 °C,21.0 °C,31.4 °C,5.9 °C,28 °C,28.4 °C,67,58
2026-01-16 18:30:00,31.4 °C,20.6 °C,33.5 °C,4.7 °C,28 °C,28.7 °C,76,65
2026-01-16 19:00:00,30.8 °C,20.4 °C,33.3 °C,4.2 °C,28 °C,28.8 °C,68,55
2026-01-16 19:30:00,28.7 °C,20.6 °C,30.9 °C,3.9 °C,28 °C,28.8 °C,68,56
2026-01-16 20:00:00,14.4 °C,19.9 °C,14.2 °C,2.7 °C,28 °C,29.1 °C,0,0
2026-01-16 20:30:00,14.6 °C,19.6 °C,14.8 °C,3.1 °C,28 °C,29.0 °C,0,0
2026-01-16 21:00:00,14.5 °C,20.0 °C,14.3 °C,1.5 °C,28 °C,29.3 °C,0,0
2026-01-16 21:30:00,14.3 °C,19.9 °C,14.4 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-01-16 22:00:00,13.5 °C,20.1 °C,13.8 °C,-0.7 °C,28 °C,29.7 °C,0,0
2026-01-16 22:30:00,13.4 °C,20.2 °C,13.4 °C,-1.3 °C,28 °C,29.9 °C,0,0
2026-01-16 23:00:00,13.5 °C,20.2 °C,13.7 °C,-1.4 °C,28 °C,29.9 °C,0,0
2026-01-16 23:30:00,13.3 °C,20.0 °C,13.4 °C,-1.3 °C,28 °C,29.9 °C,0,0
2026-01-17 00:00:00,13.1 °C,20.1 °C,13.2 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-01-17 00:30:00,13.1 °C,20.2 °C,13.5 °C,-2.2 °C,28 °C,30.0 °C,0,0
2026-01-17 01:00:00,13.4 °C,20.3 °C,13.5 °C,-2.1 °C,28 °C,30.0 °C,0,0
2026-01-17 01:30:00,13.6 °C,20.3 °C,13.7 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-01-17 02:00:00,14.4 °C,20.7 °C,14.1 °C,-1.2 °C,28 °C,29.8 °C,0,0
2026-01-17 02:30:00,13.9 °C,20.6 °C,13.7 °C,-2.2 °C,28 °C,30.0 °C,0,0
2026-01-17 03:00:00,14.2 °C,20.7 °C,13.4 °C,-2.4 °C,28 °C,30.1 °C,0,0
2026-01-17 03:30:00,13.5 °C,20.7 °C,13.3 °C,-3.7 °C,28 °C,30.3 °C,0,0
2026-01-17 04:00:00,13.7 °C,21.1 °C,13.4 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-17 04:30:00,13.4 °C,20.7 °C,13.4 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-17 05:00:00,14.5 °C,21.0 °C,13.9 °C,-3.3 °C,28 °C,30.3 °C,0,0
2026-01-17 05:30:00,14.2 °C,20.9 °C,14.2 °C,-3.1 °C,28 °C,30.2 °C,0,0
2026-01-17 06:00:00,14.4 °C,21.4 °C,14.7 °C,-2.7 °C,28 °C,30.1 °C,0,0
2026-01-17 06:30:00,14.4 °C,21.4 °C,15.3 °C,-2.0 °C,28 °C,30.0 °C,0,0
2026-01-17 07:00:00,34.3 °C,22.5 °C,36.2 °C,-1.8 °C,28 °C,30.0 °C,81,72
2026-01-17 18:30:00,18.2 °C,22.0 °C,18.2 °C,6.7 °C,28 °C,28.3 °C,0,0
2026-01-17 19:00:00,18.5 °C,21.9 °C,-20.0 °C,6.7 °C,28 °C,28.3 °C,0,0
2026-01-17 19:30:00,18.4 °C,21.9 °C,17.2 °C,6.0 °C,28 °C,28.4 °C,0,0
2026-01-17 20:00:00,18.4 °C,22.3 °C,17.6 °C,5.1 °C,28 °C,28.6 °C,0,0
2026-01-17 20:30:00,18.2 °C,22.9 °C,17.3 °C,4.1 °C,28 °C,28.8 °C,0,0
2026-01-17 21:00:00,17.5 °C,22.5 °C,16.8 °C,3.3 °C,28 °C,28.9 °C,0,0
2026-01-17 21:30:00,17.4 °C,22.6 °C,16.4 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-01-17 22:00:00,16.4 °C,22.2 °C,15.9 °C,1.6 °C,28 °C,29.3 °C,0,0
2026-01-17 22:30:00,16.3 °C,22.0 °C,15.0 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-01-17 23:00:00,15.5 °C,21.7 °C,14.7 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-01-17 23:30:00,15.3 °C,22.0 °C,15.2 °C,-1.3 °C,28 °C,29.9 °C,0,0
2026-01-18 00:00:00,15.0 °C,21.9 °C,15.0 °C,-2.6 °C,28 °C,30.1 °C,0,0
2026-01-18 00:30:00,15.0 °C,21.9 °C,14.6 °C,-2.6 °C,28 °C,30.1 °C,0,0
2026-01-18 01:00:00,14.7 °C,21.8 °C,14.6 °C,-2.8 °C,28 °C,30.2 °C,0,0
2026-01-18 01:30:00,14.4 °C,21.8 °C,14.5 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-18 02:00:00,14.2 °C,21.8 °C,14.6 °C,-2.6 °C,28 °C,30.1 °C,0,0
2026-01-18 02:30:00,13.3 °C,21.5 °C,14.7 °C,-3.2 °C,28 °C,30.2 °C,0,0
2026-01-18 03:00:00,13.3 °C,21.0 °C,14.1 °C,-3.6 °C,28 °C,30.3 °C,0,0
2026-01-18 03:30:00,12.8 °C,20.7 °C,13.7 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-18 04:00:00,12.6 °C,20.3 °C,13.2 °C,-3.4 °C,28 °C,30.3 °C,0,0
2026-01-18 04:30:00,13.1 °C,20.4 °C,13.5 °C,-2.7 °C,28 °C,30.1 °C,0,0
2026-01-18 05:00:00,13.2 °C,20.2 °C,14.0 °C,-1.6 °C,28 °C,29.9 °C,0,0
2026-01-18 05:30:00,13.6 °C,20.5 °C,14.5 °C,-0.4 °C,28 °C,29.7 °C,0,0
2026-01-18 06:00:00,14.0 °C,20.6 °C,14.7 °C,-0.3 °C,28 °C,29.7 °C,0,0
2026-01-18 06:30:00,13.9 °C,20.2 °C,14.1 °C,-0.4 °C,28 °C,29.7 °C,0,0
2026-01-18 07:00:00,13.8 °C,20.1 °C,13.7 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-01-18 07:30:00,13.3 °C,19.7 °C,13.4 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-18 08:00:00,13.4 °C,19.5 °C,13.2 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-01-18 08:30:00,13.4 °C,19.5 °C,13.4 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-18 09:00:00,13.4 °C,19.4 °C,13.7 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-01-18 09:30:00,14.4 °C,20.0 °C,14.5 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-01-18 10:00:00,14.7 °C,20.3 °C,14.3 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-01-18 10:30:00,14.7 °C,20.2 °C,14.3 °C,1.6 °C,28 °C,29.3 °C,0,0
2026-01-18 11:00:00,15.4 °C,20.7 °C,15.1 °C,2.4 °C,28 °C,29.1 °C,0,0
2026-01-18 11:30:00,15.6 °C,20.4 °C,15.5 °C,4.2 °C,28 °C,28.8 °C,0,0
2026-01-18 12:00:00,15.6 °C,20.4 °C,15.2 °C,3.6 °C,28 °C,28.9 °C,0,0
2026-01-18 12:30:00,16.5 °C,20.6 °C,16.0 °C,4.8 °C,28 °C,28.6 °C,0,0
2026-01-18 13:00:00,16.4 °C,20.4 °C,16.3 °C,5.5 °C,28 °C,28.5 °C,0,0
2026-01-18 13:30:00,16.9 °C,20.6 °C,16.9 °C,6.5 °C,28 °C,28.3 °C,0,0
2026-01-18 14:00:00,17.1 °C,20.7 °C,16.7 °C,7.3 °C,28 °C,28.1 °C,0,0
2026-01-18 14:30:00,17.0 °C,20.8 °C,16.4 °C,6.9 °C,28 °C,28.2 °C,0,0
2026-01-18 15:00:00,17.6 °C,21.3 °C,16.8 °C,6.9 °C,28 °C,28.2 °C,0,0
2026-01-18 15:30:00,17.1 °C,21.4 °C,16.0 °C,5.9 °C,28 °C,28.4 °C,0,0
2026-01-18 16:00:00,17.1 °C,21.3 °C,16.4 °C,5.6 °C,28 °C,28.5 °C,0,0
2026-01-18 16:30:00,16.6 °C,20.9 °C,16.2 °C,5.5 °C,28 °C,28.5 °C,0,0
2026-01-18 17:00:00,16.4 °C,20.9 °C,16.0 °C,5.5 °C,28 °C,28.5 °C,0,0
2026-01-18 17:30:00,16.6 °C,20.8 °C,15.8 °C,5.7 °C,28 °C,28.5 °C,0,0
2026-01-18 18:00:00,16.9 °C,20.8 °C,16.4 °C,6.2 °C,28 °C,28.4 °C,0,0
2026-01-18 18:30:00,16.4 °C,20.7 °C,15.7 °C,5.4 °C,28 °C,28.5 °C,0,0
2026-01-18 19:00:00,16.4 °C,20.8 °C,15.3 °C,5.6 °C,28 °C,28.5 °C,0,0
2026-01-18 19:30:00,16.1 °C,20.6 °C,14.7 °C,5.1 °C,28 °C,28.6 °C,0,0
2026-01-18 20:00:00,15.7 °C,20.6 °C,14.6 °C,3.6 °C,28 °C,28.9 °C,0,0
2026-01-18 20:30:00,15.2 °C,20.4 °C,14.8 °C,2.9 °C,28 °C,29.0 °C,0,0
2026-01-18 21:00:00,15.2 °C,20.0 °C,14.7 °C,2.3 °C,28 °C,29.1 °C,0,0
2026-01-18 21:30:00,14.5 °C,20.0 °C,14.2 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-01-18 22:00:00,13.9 °C,20.2 °C,14.1 °C,0.0 °C,28 °C,29.6 °C,0,0
2026-01-18 22:30:00,13.5 °C,20.0 °C,13.8 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-18 23:00:00,12.9 °C,20.2 °C,13.7 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-01-18 23:30:00,12.5 °C,20.1 °C,12.8 °C,-2.6 °C,28 °C,30.1 °C,0,0
2026-01-19 00:00:00,12.4 °C,19.9 °C,12.8 °C,-2.1 °C,28 °C,30.0 °C,0,0
2026-01-19 00:30:00,12.1 °C,20.2 °C,12.7 °C,-3.9 °C,28 °C,30.4 °C,0,0
2026-01-19 01:00:00,12.1 °C,20.1 °C,13.2 °C,-3.9 °C,28 °C,30.4 °C,0,0
2026-01-19 01:30:00,12.4 °C,20.2 °C,13.5 °C,-3.7 °C,28 °C,30.3 °C,0,0
2026-01-19 02:00:00,11.9 °C,19.9 °C,13.4 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-19 02:30:00,11.9 °C,20.0 °C,13.7 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-19 03:00:00,12.3 °C,20.3 °C,13.6 °C,-4.4 °C,28 °C,30.5 °C,0,0
2026-01-19 03:30:00,12.0 °C,20.4 °C,13.3 °C,-4.2 °C,28 °C,30.4 °C,0,0
2026-01-19 04:00:00,12.6 °C,20.7 °C,14.0 °C,-3.5 °C,28 °C,30.3 °C,0,0
2026-01-19 04:30:00,12.4 °C,20.9 °C,14.8 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-19 05:00:00,12.6 °C,20.9 °C,14.6 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-19 05:30:00,12.8 °C,21.1 °C,14.9 °C,-3.3 °C,28 °C,30.3 °C,0,0
2026-01-19 06:00:00,30.3 °C,21.9 °C,32.6 °C,-2.7 °C,28 °C,30.1 °C,78,68
2026-01-19 06:30:00,32.7 °C,22.0 °C,33.8 °C,-2.5 °C,28 °C,30.1 °C,80,70
2026-01-19 07:00:00,32.6 °C,22.0 °C,34.2 °C,-2.1 °C,28 °C,30.0 °C,75,64
2026-01-19 07:30:00,29.4 °C,22.4 °C,30.9 °C,-1.3 °C,28 °C,29.9 °C,77,64
2026-01-19 08:00:00,26.7 °C,22.4 °C,28.5 °C,-0.8 °C,28 °C,29.8 °C,76,66
2026-01-19 08:30:00,26.8 °C,22.0 °C,29.4 °C,0.1 °C,28 °C,29.6 °C,76,65
2026-01-19 09:00:00,29.6 °C,22.1 °C,31.9 °C,2.3 °C,28 °C,29.1 °C,72,64
2026-01-19 09:30:00,31.6 °C,21.8 °C,32.5 °C,3.3 °C,28 °C,28.9 °C,70,59
2026-01-19 10:00:00,31.6 °C,22.0 °C,32.1 °C,4.6 °C,28 °C,28.7 °C,68,58
2026-01-19 10:30:00,29.1 °C,22.1 °C,29.7 °C,5.4 °C,28 °C,28.5 °C,72,62
2026-01-19 11:00:00,27.0 °C,21.9 °C,28.6 °C,5.8 °C,28 °C,28.4 °C,74,65
2026-01-19 11:30:00,26.5 °C,21.6 °C,27.9 °C,6.4 °C,28 °C,28.3 °C,67,54
2026-01-19 12:00:00,29.2 °C,21.7 °C,31.5 °C,7.0 °C,28 °C,28.2 °C,64,55
2026-01-19 12:30:00,31.9 °C,21.5 °C,33.0 °C,7.7 °C,28 °C,28.1 °C,61,48
2026-01-19 13:00:00,32.3 °C,21.3 °C,33.2 °C,7.9 °C,28 °C,28.0 °C,61,51
2026-01-19 13:30:00,30.4 °C,21.2 °C,32.0 °C,7.2 °C,28 °C,28.2 °C,64,55
2026-01-19 14:00:00,28.0 °C,21.4 °C,30.1 °C,6.4 °C,28 °C,28.3 °C,69,64
2026-01-19 14:30:00,28.0 °C,21.1 °C,29.0 °C,6.8 °C,28 °C,28.2 °C,62,50
2026-01-19 15:00:00,30.1 °C,20.9 °C,30.9 °C,6.1 °C,28 °C,28.4 °C,68,56
2026-01-19 15:30:00,31.4 °C,21.6 °C,32.2 °C,6.5 °C,28 °C,28.3 °C,64,51
2026-01-19 16:00:00,31.3 °C,22.1 °C,31.9 °C,7.2 °C,28 °C,28.2 °C,67,56
2026-01-19 16:30:00,28.8 °C,22.4 °C,30.1 °C,6.8 °C,28 °C,28.2 °C,64,59
2026-01-19 17:00:00,26.6 °C,22.3 °C,28.0 °C,7.2 °C,28 °C,28.2 °C,62,49
2026-01-19 17:30:00,27.0 °C,22.4 °C,27.7 °C,6.9 °C,28 °C,28.2 °C,63,47
2026-01-19 18:00:00,28.9 °C,22.3 °C,30.0 °C,6.4 °C,28 °C,28.3 °C,71,63
2026-01-19 18:30:00,32.3 °C,21.5 °C,33.8 °C,5.9 °C,28 °C,28.4 °C,67,58
2026-01-19 19:00:00,32.6 °C,21.4 °C,33.5 °C,4.8 °C,28 °C,28.6 °C,72,62
2026-01-19 19:30:00,29.7 °C,21.3 °C,30.3 °C,3.6 °C,28 °C,28.9 °C,72,62
2026-01-19 20:00:00,14.9 °C,20.5 °C,14.6 °C,2.1 °C,28 °C,29.2 °C,0,0
2026-01-19 20:30:00,15.3 °C,20.6 °C,14.4 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-01-19 21:00:00,15.5 °C,21.0 °C,15.0 °C,2.0 °C,28 °C,29.2 °C,0,0
2026-01-19 21:30:00,15.6 °C,21.0 °C,14.7 °C,0.6 °C,28 °C,29.5 °C,0,0
2026-01-19 22:00:00,14.4 °C,20.8 °C,13.8 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-01-19 22:30:00,14.2 °C,20.7 °C,13.5 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-01-19 23:00:00,13.7 °C,20.9 °C,13.0 °C,-2.3 °C,28 °C,30.1 °C,0,0
2026-01-19 23:30:00,14.0 °C,20.8 °C,13.2 °C,-2.4 °C,28 °C,30.1 °C,0,0
2026-01-20 00:00:00,13.4 °C,20.6 °C,13.0 °C,-3.1 °C,28 °C,30.2 °C,0,0
2026-01-20 00:30:00,13.2 °C,20.8 °C,13.7 °C,-3.4 °C,28 °C,30.3 °C,0,0
2026-01-20 01:00:00,12.8 °C,20.5 °C,12.8 °C,-4.0 °C,28 °C,30.4 °C,0,0
2026-01-20 01:30:00,13.0 °C,20.3 °C,12.9 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-20 02:00:00,13.4 °C,20.5 °C,12.5 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-20 02:30:00,13.2 °C,20.3 °C,12.1 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-20 03:00:00,13.5 °C,20.3 °C,11.9 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-20 03:30:00,13.6 °C,20.3 °C,12.2 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-20 04:00:00,13.6 °C,20.4 °C,12.4 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-20 04:30:00,13.1 °C,20.2 °C,11.9 °C,-4.1 °C,28 °C,30.4 °C,0,0
2026-01-20 05:00:00,13.3 °C,20.3 °C,11.6 °C,-3.5 °C,28 °C,30.3 °C,0,0
2026-01-20 05:30:00,13.1 °C,20.1 °C,11.3 °C,-4.2 °C,28 °C,30.4 °C,0,0
2026-01-20 06:00:00,31.0 °C,21.5 °C,32.6 °C,-3.2 °C,28 °C,30.2 °C,87,75
2026-01-20 06:30:00,33.3 °C,21.4 °C,34.6 °C,-2.5 °C,28 °C,30.1 °C,80,67
2026-01-20 07:00:00,32.6 °C,21.6 °C,34.7 °C,-1.3 °C,28 °C,29.9 °C,82,74
2026-01-20 07:30:00,-20.0 °C,21.8 °C,31.7 °C,-1.1 °C,28 °C,29.8 °C,76,65
2026-01-20 08:00:00,26.8 °C,21.7 °C,29.6 °C,-0.4 °C,28 °C,29.7 °C,75,65
2026-01-20 08:30:00,27.2 °C,21.5 °C,29.8 °C,0.8 °C,28 °C,29.4 °C,76,67
2026-01-20 09:00:00,29.2 °C,21.7 °C,31.4 °C,0.9 °C,28 °C,29.4 °C,79,69
2026-01-20 09:30:00,31.1 °C,21.3 °C,33.3 °C,1.9 °C,28 °C,29.2 °C,72,61
2026-01-20 10:00:00,30.8 °C,21.0 °C,32.4 °C,2.9 °C,28 °C,29.0 °C,75,62
2026-01-20 10:30:00,28.8 °C,21.3 °C,30.6 °C,3.4 °C,28 °C,28.9 °C,72,62
2026-01-20 11:00:00,25.3 °C,21.2 °C,27.7 °C,4.9 °C,28 °C,28.6 °C,68,59
2026-01-20 11:30:00,25.0 °C,21.1 °C,27.0 °C,5.7 °C,28 °C,28.5 °C,69,56
2026-01-20 12:00:00,27.3 °C,21.0 °C,29.6 °C,5.0 °C,28 °C,28.6 °C,66,55
2026-01-20 12:30:00,29.9 °C,20.9 °C,32.3 °C,6.0 °C,28 °C,28.4 °C,70,56
2026-01-20 13:00:00,29.9 °C,21.5 °C,32.8 °C,5.9 °C,28 °C,28.4 °C,66,58
2026-01-20 13:30:00,27.3 °C,21.8 °C,30.9 °C,6.7 °C,28 °C,28.3 °C,68,54
2026-01-20 14:00:00,24.8 °C,21.6 °C,28.7 °C,7.0 °C,28 °C,28.2 °C,66,52
2026-01-20 14:30:00,25.5 °C,21.5 °C,29.2 °C,5.5 °C,28 °C,28.5 °C,68,59
2026-01-20 15:00:00,28.4 °C,21.7 °C,32.5 °C,6.0 °C,28 °C,28.4 °C,57,45
2026-01-20 15:30:00,31.2 °C,21.4 °C,35.1 °C,5.9 °C,28 °C,28.4 °C,65,52
2026-01-20 16:00:00,31.5 °C,21.3 °C,35.1 °C,5.5 °C,28 °C,28.5 °C,64,56
2026-01-20 16:30:00,29.6 °C,21.3 °C,32.8 °C,5.2 °C,28 °C,28.6 °C,70,60
2026-01-20 17:00:00,26.7 °C,21.1 °C,29.7 °C,5.5 °C,28 °C,28.5 °C,67,61
2026-01-20 17:30:00,26.9 °C,21.4 °C,30.4 °C,4.7 °C,28 °C,28.7 °C,64,51
2026-01-20 18:00:00,30.1 °C,21.3 °C,32.9 °C,5.0 °C,28 °C,28.6 °C,70,58
2026-01-20 18:30:00,31.9 °C,21.3 °C,34.0 °C,3.7 °C,28 °C,28.9 °C,70,59
2026-01-20 19:00:00,31.7 °C,21.4 °C,33.2 °C,3.5 °C,28 °C,28.9 °C,71,63
2026-01-20 19:30:00,28.8 °C,21.8 °C,30.9 °C,3.5 °C,28 °C,28.9 °C,72,58
2026-01-20 20:00:00,16.5 °C,20.9 °C,15.3 °C,3.4 °C,28 °C,28.9 °C,0,0
2026-01-20 20:30:00,16.6 °C,21.4 °C,15.6 °C,3.0 °C,28 °C,29.0 °C,0,0
2026-01-20 21:00:00,15.7 °C,21.2 °C,15.4 °C,2.2 °C,28 °C,29.2 °C,0,0
2026-01-20 21:30:00,15.3 °C,21.1 °C,14.8 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-01-20 22:00:00,15.6 °C,21.3 °C,13.8 °C,-0.0 °C,28 °C,29.6 °C,0,0
2026-01-20 22:30:00,15.5 °C,21.8 °C,13.9 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-01-20 23:00:00,15.0 °C,21.6 °C,13.6 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-20 23:30:00,14.9 °C,21.8 °C,13.0 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-21 00:00:00,15.3 °C,21.9 °C,13.5 °C,-2.0 °C,28 °C,30.0 °C,0,0
2026-01-21 00:30:00,14.4 °C,21.6 °C,13.2 °C,-3.3 °C,28 °C,30.3 °C,0,0
2026-01-21 01:00:00,14.7 °C,21.6 °C,13.6 °C,-2.8 °C,28 °C,30.2 °C,0,0
2026-01-21 01:30:00,14.4 °C,21.5 °C,13.0 °C,-3.7 °C,28 °C,30.3 °C,0,0
2026-01-21 02:00:00,13.5 °C,21.1 °C,12.8 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-01-21 02:30:00,12.7 °C,21.1 °C,12.9 °C,-4.9 °C,28 °C,30.6 °C,0,0
2026-01-21 03:00:00,12.5 °C,21.1 °C,13.2 °C,-5.3 °C,28 °C,30.7 °C,0,0
2026-01-21 03:30:00,12.6 °C,21.2 °C,13.8 °C,-4.4 °C,28 °C,30.5 °C,0,0
2026-01-21 04:00:00,12.9 °C,21.2 °C,14.3 °C,-3.8 °C,28 °C,30.4 °C,0,0
2026-01-21 04:30:00,12.8 °C,21.0 °C,14.2 °C,-3.6 °C,28 °C,30.3 °C,0,0
2026-01-21 05:00:00,14.1 °C,21.6 °C,15.0 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-01-21 05:30:00,14.3 °C,21.5 °C,15.4 °C,-1.2 °C,28 °C,29.8 °C,0,0
2026-01-21 06:00:00,30.2 °C,22.7 °C,30.6 °C,-0.8 °C,28 °C,29.8 °C,80,73
2026-01-21 06:30:00,32.0 °C,22.7 °C,32.3 °C,-0.8 °C,28 °C,29.8 °C,77,65
2026-01-21 07:00:00,32.1 °C,23.0 °C,33.6 °C,-0.8 °C,28 °C,29.8 °C,81,72
2026-01-21 07:30:00,29.5 °C,22.7 °C,30.6 °C,-0.5 °C,28 °C,29.7 °C,83,72
2026-01-21 08:00:00,27.5 °C,22.5 °C,29.1 °C,0.6 °C,28 °C,29.5 °C,75,67
2026-01-21 08:30:00,28.1 °C,22.3 °C,29.4 °C,1.6 °C,28 °C,29.3 °C,78,66
2026-01-21 09:00:00,29.9 °C,22.1 °C,30.7 °C,2.9 °C,28 °C,29.0 °C,75,64
2026-01-21 09:30:00,31.5 °C,22.2 °C,32.2 °C,3.0 °C,28 °C,29.0 °C,75,63
2026-01-21 10:00:00,30.7 °C,22.1 °C,32.3 °C,3.9 °C,28 °C,28.8 °C,73,66
2026-01-21 10:30:00,27.9 °C,21.7 °C,28.8 °C,4.6 °C,28 °C,28.7 °C,69,62
2026-01-21 11:00:00,25.5 °C,21.6 °C,26.8 °C,5.3 °C,28 °C,28.5 °C,64,53
2026-01-21 11:30:00,25.5 °C,21.5 °C,27.5 °C,5.2 °C,28 °C,28.6 °C,67,54
2026-01-21 12:00:00,27.5 °C,21.7 °C,29.2 °C,5.0 °C,28 °C,28.6 °C,70,60
2026-01-21 12:30:00,30.6 °C,21.4 °C,32.9 °C,5.7 °C,28 °C,28.5 °C,67,58
2026-01-21 13:00:00,30.7 °C,21.3 °C,33.4 °C,6.5 °C,28 °C,28.3 °C,60,51
2026-01-21 13:30:00,29.0 °C,21.1 °C,31.2 °C,6.4 °C,28 °C,28.3 °C,64,53
2026-01-21 14:00:00,25.7 °C,21.4 °C,27.4 °C,6.9 °C,28 °C,28.2 °C,62,54
2026-01-21 14:30:00,26.1 °C,21.3 °C,27.7 °C,7.7 °C,28 °C,28.1 °C,65,55
2026-01-21 15:00:00,28.5 °C,21.6 °C,30.2 °C,7.4 °C,28 °C,28.1 °C,67,55
2026-01-21 15:30:00,30.9 °C,21.6 °C,32.5 °C,6.4 °C,28 °C,28.3 °C,67,52
2026-01-21 16:00:00,31.1 °C,21.7 °C,33.0 °C,5.5 °C,28 °C,28.5 °C,63,57
2026-01-21 16:30:00,28.4 °C,22.0 °C,30.0 °C,5.0 °C,28 °C,28.6 °C,67,57
2026-01-21 17:00:00,26.1 °C,21.7 °C,27.2 °C,4.6 °C,28 °C,28.7 °C,66,51
2026-01-21 17:30:00,26.5 °C,21.6 °C,27.7 °C,4.4 °C,28 °C,28.7 °C,69,60
2026-01-21 18:00:00,28.2 °C,21.7 °C,29.6 °C,4.1 °C,28 °C,28.8 °C,72,59
2026-01-21 18:30:00,31.4 °C,21.8 °C,33.5 °C,3.6 °C,28 °C,28.9 °C,71,63
2026-01-21 19:00:00,31.5 °C,21.4 °C,33.8 °C,3.7 °C,28 °C,28.9 °C,71,63
2026-01-21 19:30:00,29.2 °C,21.6 °C,31.8 °C,2.8 °C,28 °C,29.0 °C,77,66
2026-01-21 20:00:00,16.0 °C,20.8 °C,15.5 °C,3.1 °C,28 °C,29.0 °C,0,0
2026-01-21 20:30:00,16.1 °C,20.8 °C,15.7 °C,3.1 °C,28 °C,29.0 °C,0,0
2026-01-21 21:00:00,15.8 °C,20.7 °C,16.0 °C,3.0 °C,28 °C,29.0 °C,0,0
2026-01-21 21:30:00,15.1 °C,19.9 °C,15.1 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-01-21 22:00:00,14.9 °C,20.2 °C,15.0 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-01-21 22:30:00,14.9 °C,20.4 °C,15.0 °C,1.1 °C,28 °C,29.4 °C,0,0
2026-01-21 23:00:00,14.8 °C,20.3 °C,14.5 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-01-21 23:30:00,14.5 °C,20.0 °C,14.2 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-01-22 00:00:00,14.2 °C,19.9 °C,14.2 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-01-22 00:30:00,14.6 °C,20.3 °C,14.2 °C,-2.2 °C,28 °C,30.0 °C,0,0
2026-01-22 01:00:00,13.7 °C,20.2 °C,13.7 °C,-3.2 °C,28 °C,30.2 °C,0,0
2026-01-22 01:30:00,14.4 °C,20.3 °C,14.3 °C,-1.6 °C,28 °C,29.9 °C,0,0
2026-01-22 02:00:00,13.7 °C,20.3 °C,13.5 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-22 02:30:00,13.5 °C,20.4 °C,13.8 °C,-3.6 °C,28 °C,30.3 °C,0,0
2026-01-22 03:00:00,13.4 °C,20.1 °C,14.0 °C,-3.2 °C,28 °C,30.2 °C,0,0
2026-01-22 03:30:00,13.3 °C,20.1 °C,14.0 °C,-3.5 °C,28 °C,30.3 °C,0,0
2026-01-22 04:00:00,13.3 °C,20.5 °C,14.0 °C,-3.4 °C,28 °C,30.3 °C,0,0
2026-01-22 04:30:00,13.0 °C,20.3 °C,13.9 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-01-22 05:00:00,12.8 °C,20.3 °C,13.6 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-22 05:30:00,13.1 °C,20.6 °C,13.7 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-01-22 06:00:00,29.7 °C,21.7 °C,33.1 °C,-0.8 °C,28 °C,29.8 °C,81,72
2026-01-22 06:30:00,32.1 °C,21.8 °C,35.5 °C,-1.4 °C,28 °C,29.9 °C,74,64
2026-01-22 07:00:00,30.9 °C,21.9 °C,35.0 °C,-1.2 °C,28 °C,29.8 °C,81,69
2026-01-22 07:30:00,29.0 °C,22.0 °C,32.8 °C,-0.3 °C,28 °C,29.7 °C,76,72
2026-01-22 08:00:00,26.4 °C,21.9 °C,30.2 °C,1.6 °C,28 °C,29.3 °C,71,62
2026-01-22 08:30:00,26.6 °C,22.1 °C,29.7 °C,1.5 °C,28 °C,29.3 °C,75,67
2026-01-22 09:00:00,29.0 °C,22.0 °C,32.0 °C,1.4 °C,28 °C,29.3 °C,74,66
2026-01-22 09:30:00,31.4 °C,21.7 °C,33.0 °C,2.3 °C,28 °C,29.1 °C,77,67
2026-01-22 10:00:00,31.3 °C,21.4 °C,33.0 °C,2.9 °C,28 °C,29.0 °C,70,58
2026-01-22 10:30:00,28.8 °C,21.2 °C,31.0 °C,3.1 °C,28 °C,29.0 °C,75,65
2026-01-22 11:00:00,26.1 °C,21.1 °C,29.2 °C,2.9 °C,28 °C,29.0 °C,72,60
2026-01-22 11:30:00,26.1 °C,21.0 °C,29.3 °C,3.3 °C,28 °C,28.9 °C,73,59
2026-01-22 12:00:00,28.1 °C,20.8 °C,31.0 °C,4.2 °C,28 °C,28.8 °C,69,63
2026-01-22 12:30:00,30.0 °C,21.0 °C,32.4 °C,4.5 °C,28 °C,28.7 °C,66,58
2026-01-22 13:00:00,30.0 °C,20.8 °C,32.1 °C,5.6 °C,28 °C,28.5 °C,70,60
2026-01-22 13:30:00,28.0 °C,21.0 °C,29.3 °C,5.9 °C,28 °C,28.4 °C,67,57
2026-01-22 14:00:00,25.2 °C,21.3 °C,26.5 °C,6.4 °C,28 °C,28.3 °C,65,56
2026-01-22 14:30:00,25.0 °C,22.0 °C,25.7 °C,6.7 °C,28 °C,28.3 °C,68,58
2026-01-22 15:00:00,26.9 °C,21.8 °C,27.4 °C,6.5 °C,28 °C,28.3 °C,70,59
2026-01-22 15:30:00,28.8 °C,21.8 °C,29.4 °C,7.0 °C,28 °C,28.2 °C,63,56
2026-01-22 16:00:00,28.7 °C,21.6 °C,29.5 °C,6.1 °C,28 °C,28.4 °C,71,60
2026-01-22 16:30:00,26.9 °C,21.3 °C,27.1 °C,5.6 °C,28 °C,28.5 °C,65,57
2026-01-22 17:00:00,24.1 °C,21.2 °C,24.2 °C,5.2 °C,28 °C,28.6 °C,69,59
2026-01-22 17:30:00,24.4 °C,21.1 °C,25.2 °C,5.2 °C,28 °C,28.6 °C,71,61
2026-01-22 18:00:00,26.9 °C,20.8 °C,28.5 °C,5.2 °C,28 °C,28.6 °C,58,47
2026-01-22 18:30:00,29.9 °C,21.0 °C,31.5 °C,4.3 °C,28 °C,28.7 °C,67,54
2026-01-22 19:00:00,30.7 °C,20.8 °C,33.4 °C,3.3 °C,28 °C,28.9 °C,70,58
2026-01-22 19:30:00,28.4 °C,21.0 °C,31.4 °C,2.9 °C,28 °C,29.0 °C,73,63
2026-01-22 20:00:00,14.5 °C,20.4 °C,15.0 °C,1.5 °C,28 °C,29.3 °C,0,0
2026-01-22 20:30:00,14.3 °C,20.2 °C,14.6 °C,1.7 °C,28 °C,29.3 °C,0,0
2026-01-22 21:00:00,14.3 °C,20.6 °C,14.2 °C,1.1 °C,28 °C,29.4 °C,0,0
2026-01-22 21:30:00,14.0 °C,20.8 °C,14.1 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-01-22 22:00:00,14.0 °C,20.7 °C,13.7 °C,-1.2 °C,28 °C,29.8 °C,0,0
2026-01-22 22:30:00,13.9 °C,20.3 °C,13.3 °C,-1.4 °C,28 °C,29.9 °C,0,0
2026-01-22 23:00:00,13.8 °C,19.9 °C,12.4 °C,-1.6 °C,28 °C,29.9 °C,0,0
2026-01-22 23:30:00,13.6 °C,20.4 °C,12.9 °C,-2.4 °C,28 °C,30.1 °C,0,0
2026-01-23 00:00:00,13.9 °C,20.8 °C,12.2 °C,-2.7 °C,28 °C,30.1 °C,0,0
2026-01-23 00:30:00,13.6 °C,21.2 °C,12.6 °C,-3.6 °C,28 °C,30.3 °C,0,0
2026-01-23 01:00:00,14.0 °C,21.6 °C,13.1 °C,-3.8 °C,28 °C,30.4 °C,0,0
2026-01-23 01:30:00,14.7 °C,21.9 °C,13.8 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-01-23 02:00:00,14.5 °C,21.8 °C,14.2 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-01-23 02:30:00,14.5 °C,21.9 °C,13.5 °C,-2.1 °C,28 °C,30.0 °C,0,0
2026-01-23 03:00:00,14.3 °C,21.6 °C,13.0 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-23 03:30:00,14.6 °C,21.6 °C,12.9 °C,-1.7 °C,28 °C,29.9 °C,0,0
2026-01-23 04:00:00,14.3 °C,21.7 °C,13.4 °C,-2.7 °C,28 °C,30.1 °C,0,0
2026-01-23 04:30:00,14.1 °C,21.8 °C,13.7 °C,-3.1 °C,28 °C,30.2 °C,0,0
2026-01-23 05:00:00,13.7 °C,21.6 °C,13.3 °C,-4.1 °C,28 °C,30.4 °C,0,0
2026-01-23 05:30:00,13.7 °C,21.1 °C,13.0 °C,-3.3 °C,28 °C,30.3 °C,0,0
2026-01-23 06:00:00,30.3 °C,21.6 °C,34.2 °C,-1.6 °C,28 °C,29.9 °C,80,69
2026-01-23 06:30:00,32.3 °C,21.7 °C,36.3 °C,-0.4 °C,28 °C,29.7 °C,79,69
2026-01-23 07:00:00,32.3 °C,21.6 °C,36.6 °C,0.1 °C,28 °C,29.6 °C,74,65
2026-01-23 07:30:00,29.3 °C,21.7 °C,33.4 °C,0.5 °C,28 °C,29.5 °C,68,62
2026-01-23 08:00:00,27.7 °C,21.4 °C,31.7 °C,0.9 °C,28 °C,29.4 °C,73,63
2026-01-23 08:30:00,27.5 °C,21.8 °C,30.8 °C,2.1 °C,28 °C,29.2 °C,68,58
2026-01-23 09:00:00,29.2 °C,21.6 °C,32.9 °C,2.8 °C,28 °C,29.0 °C,73,61
2026-01-23 09:30:00,32.0 °C,21.9 °C,36.3 °C,3.3 °C,28 °C,28.9 °C,72,64
2026-01-23 10:00:00,31.5 °C,21.5 °C,34.7 °C,3.2 °C,28 °C,29.0 °C,72,65
2026-01-23 10:30:00,29.1 °C,21.7 °C,32.5 °C,4.1 °C,28 °C,28.8 °C,70,58
2026-01-23 11:00:00,27.0 °C,21.5 °C,30.2 °C,4.5 °C,28 °C,28.7 °C,66,56
2026-01-23 11:30:00,27.6 °C,21.5 °C,30.6 °C,5.2 °C,28 °C,28.6 °C,66,56
2026-01-23 12:00:00,29.8 °C,21.8 °C,33.0 °C,6.2 °C,28 °C,28.4 °C,67,56
2026-01-23 12:30:00,32.2 °C,22.0 °C,35.3 °C,5.6 °C,28 °C,28.5 °C,73,60
2026-01-23 13:00:00,31.2 °C,21.8 °C,34.4 °C,5.7 °C,28 °C,28.5 °C,68,58
2026-01-23 13:30:00,28.6 °C,21.6 °C,31.4 °C,5.8 °C,28 °C,28.4 °C,68,59
2026-01-23 14:00:00,25.9 °C,21.2 °C,29.4 °C,5.7 °C,28 °C,28.5 °C,73,61
2026-01-23 14:30:00,25.9 °C,20.8 °C,29.2 °C,5.2 °C,28 °C,28.6 °C,68,58
2026-01-23 15:00:00,28.2 °C,20.7 °C,31.0 °C,4.9 °C,28 °C,28.6 °C,66,60
2026-01-23 15:30:00,31.1 °C,20.6 °C,33.9 °C,4.4 °C,28 °C,28.7 °C,70,63
2026-01-23 16:00:00,30.8 °C,20.3 °C,33.1 °C,5.0 °C,28 °C,28.6 °C,73,64
2026-01-23 16:30:00,28.5 °C,20.4 °C,30.9 °C,5.2 °C,28 °C,28.6 °C,71,60
2026-01-23 17:00:00,26.0 °C,20.5 °C,29.2 °C,5.2 °C,28 °C,28.6 °C,69,60
2026-01-23 17:30:00,26.1 °C,20.6 °C,29.1 °C,3.8 °C,28 °C,28.8 °C,64,51
2026-01-23 18:00:00,28.1 °C,20.5 °C,30.3 °C,4.8 °C,28 °C,28.6 °C,64,54
2026-01-23 18:30:00,30.8 °C,20.5 °C,32.8 °C,4.2 °C,28 °C,28.8 °C,71,60
2026-01-23 19:00:00,31.2 °C,20.6 °C,33.7 °C,4.8 °C,28 °C,28.6 °C,68,59
2026-01-23 19:30:00,28.5 °C,20.9 °C,31.0 °C,4.7 °C,28 °C,28.7 °C,69,54
2026-01-23 20:00:00,15.8 °C,19.9 °C,15.4 °C,3.9 °C,28 °C,28.8 °C,0,0
2026-01-23 20:30:00,15.6 °C,19.6 °C,15.2 °C,4.5 °C,28 °C,28.7 °C,0,0
2026-01-23 21:00:00,15.4 °C,19.6 °C,15.5 °C,4.1 °C,28 °C,28.8 °C,0,0
2026-01-23 21:30:00,15.0 °C,19.6 °C,15.4 °C,3.2 °C,28 °C,29.0 °C,0,0
2026-01-23 22:00:00,14.8 °C,19.3 °C,14.4 °C,2.2 °C,28 °C,29.2 °C,0,0
2026-01-23 22:30:00,15.2 °C,19.4 °C,14.5 °C,2.1 °C,28 °C,29.2 °C,0,0
2026-01-23 23:00:00,14.5 °C,19.3 °C,14.1 °C,1.1 °C,28 °C,29.4 °C,0,0
2026-01-23 23:30:00,14.6 °C,19.4 °C,13.5 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-01-24 00:00:00,14.4 °C,19.7 °C,13.2 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-01-24 00:30:00,14.2 °C,19.6 °C,12.9 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-01-24 01:00:00,14.2 °C,19.9 °C,12.2 °C,-2.2 °C,28 °C,30.0 °C,0,0
2026-01-24 01:30:00,14.2 °C,19.9 °C,12.7 °C,-1.4 °C,28 °C,29.9 °C,0,0
2026-01-24 02:00:00,14.2 °C,19.9 °C,12.9 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-01-24 02:30:00,14.1 °C,19.9 °C,12.9 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-01-24 03:00:00,14.0 °C,20.0 °C,12.9 °C,-1.6 °C,28 °C,29.9 °C,0,0
2026-01-24 03:30:00,13.8 °C,19.7 °C,12.6 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-01-24 04:00:00,14.2 °C,19.4 °C,12.0 °C,-2.1 °C,28 °C,30.0 °C,0,0
2026-01-24 04:30:00,15.0 °C,19.8 °C,12.6 °C,-0.8 °C,28 °C,29.8 °C,0,0
2026-01-24 05:00:00,14.7 °C,19.9 °C,12.6 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-01-24 05:30:00,15.1 °C,19.9 °C,13.1 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-01-24 06:00:00,15.6 °C,20.2 °C,13.2 °C,0.5 °C,28 °C,29.5 °C,0,0
2026-01-24 06:30:00,15.9 °C,21.0 °C,13.6 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-01-24 07:00:00,31.2 °C,21.5 °C,32.7 °C,0.7 °C,28 °C,29.5 °C,76,67
