sep=,
2026-02-07 13:00:00,31.9 °C,21.3 °C,31.6 °C,6.1 °C,28 °C,28.4 °C,62,49
2026-02-07 13:30:00,29.1 °C,21.7 °C,29.7 °C,6.4 °C,28 °C,28.3 °C,65,54
2026-02-07 14:00:00,16.0 °C,20.3 °C,16.0 °C,7.2 °C,28 °C,28.2 °C,0,0
2026-02-07 14:30:00,16.3 °C,20.3 °C,16.2 °C,7.6 °C,28 °C,28.1 °C,0,0
2026-02-07 15:00:00,16.1 °C,20.8 °C,16.3 °C,6.4 °C,28 °C,28.3 °C,0,0
2026-02-07 15:30:00,16.0 °C,21.3 °C,16.5 °C,5.2 °C,28 °C,28.6 °C,0,0
2026-02-07 16:00:00,16.1 °C,21.2 °C,16.3 °C,4.2 °C,28 °C,28.8 °C,0,0
2026-02-07 16:30:00,15.9 °C,21.4 °C,16.1 °C,3.5 °C,28 °C,28.9 °C,0,0
2026-02-07 17:00:00,15.3 °C,21.6 °C,16.6 °C,3.2 °C,28 °C,29.0 °C,0,0
2026-02-07 17:30:00,15.1 °C,21.4 °C,15.8 °C,2.9 °C,28 °C,29.0 °C,0,0
2026-02-07 18:00:00,15.2 °C,21.4 °C,16.1 °C,2.9 °C,28 °C,29.0 °C,0,0
2026-02-07 18:30:00,15.0 °C,21.1 °C,15.9 °C,2.7 °C,28 °C,29.1 °C,0,0
2026-02-07 19:00:00,14.9 °C,20.7 °C,15.9 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-02-07 19:30:00,15.3 °C,20.9 °C,16.0 °C,3.0 °C,28 °C,29.0 °C,0,0
2026-02-07 20:00:00,14.8 °C,21.0 °C,15.5 °C,1.6 °C,28 °C,29.3 °C,0,0
2026-02-07 20:30:00,14.8 °C,20.7 °C,14.9 °C,1.4 °C,28 °C,29.3 °C,0,0
2026-02-07 21:00:00,14.8 °C,20.7 °C,14.5 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-02-07 21:30:00,14.4 °C,20.4 °C,13.9 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-02-07 22:00:00,14.3 °C,20.3 °C,13.6 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-02-07 22:30:00,14.3 °C,20.2 °C,13.4 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-02-07 23:00:00,14.3 °C,20.5 °C,13.2 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-02-07 23:30:00,13.6 °C,20.4 °C,13.0 °C,-2.3 °C,28 °C,30.1 °C,0,0
2026-02-08 00:00:00,13.7 °C,20.1 °C,12.8 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-02-08 00:30:00,14.1 °C,20.6 °C,13.3 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-02-08 01:00:00,14.4 °C,20.8 °C,13.4 °C,-1.9 °C,28 °C,30.0 °C,0,0
2026-02-08 01:30:00,14.0 °C,21.0 °C,13.1 °C,-4.1 °C,28 °C,30.4 °C,0,0
2026-02-08 02:00:00,13.4 °C,21.1 °C,13.1 °C,-4.3 °C,28 °C,30.5 °C,0,0
2026-02-08 02:30:00,13.6 °C,21.3 °C,13.3 °C,-4.9 °C,28 °C,30.6 °C,0,0
2026-02-08 03:00:00,13.7 °C,21.4 °C,13.9 °C,-3.9 °C,28 °C,30.4 °C,0,0
2026-02-08 03:30:00,13.9 °C,21.4 °C,14.1 °C,-4.2 °C,28 °C,30.4 °C,0,0
2026-02-08 04:00:00,13.9 °C,21.4 °C,14.3 °C,-2.9 °C,28 °C,30.2 °C,0,0
2026-02-08 04:30:00,14.5 °C,21.2 °C,14.2 °C,-2.0 °C,28 °C,30.0 °C,0,0
2026-02-08 05:00:00,14.2 °C,21.4 °C,14.3 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-02-08 05:30:00,14.5 °C,21.3 °C,14.6 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-02-08 06:00:00,14.4 °C,21.3 °C,14.7 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-02-08 06:30:00,14.6 °C,21.3 °C,14.6 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-02-08 07:00:00,15.4 °C,21.4 °C,15.0 °C,0.5 °C,28 °C,29.5 °C,0,0
2026-02-08 07:30:00,15.2 °C,21.1 °C,14.8 °C,0.5 °C,28 °C,29.5 °C,0,0
2026-02-08 08:00:00,15.4 °C,21.1 °C,14.7 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-08 08:30:00,15.7 °C,20.8 °C,14.7 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-02-08 09:00:00,15.5 °C,20.8 °C,15.2 °C,1.1 °C,28 °C,29.4 °C,0,0
2026-02-08 09:30:00,16.3 °C,21.0 °C,16.1 °C,3.0 °C,28 °C,29.0 °C,0,0
2026-02-08 10:00:00,17.2 °C,21.5 °C,17.0 °C,4.1 °C,28 °C,28.8 °C,0,0
2026-02-08 10:30:00,17.3 °C,21.5 °C,17.2 °C,4.4 °C,28 °C,28.7 °C,0,0
2026-02-08 11:00:00,17.2 °C,21.7 °C,17.7 °C,4.3 °C,28 °C,28.7 °C,0,0
2026-02-08 11:30:00,17.2 °C,21.3 °C,17.8 °C,5.1 °C,28 °C,28.6 °C,0,0
2026-02-08 12:00:00,17.6 °C,21.4 °C,17.7 °C,6.3 °C,28 °C,28.3 °C,0,0
2026-02-08 12:30:00,17.6 °C,21.1 °C,17.8 °C,6.9 °C,28 °C,28.2 °C,0,0
2026-02-08 13:00:00,17.5 °C,21.3 °C,17.9 °C,6.6 °C,28 °C,28.3 °C,0,0
2026-02-08 13:30:00,17.1 °C,21.0 °C,17.6 °C,6.1 °C,28 °C,28.4 °C,0,0
2026-02-08 14:00:00,16.8 °C,20.8 °C,16.9 °C,6.1 °C,28 °C,28.4 °C,0,0
2026-02-08 14:30:00,16.9 °C,20.9 °C,16.6 °C,6.6 °C,28 °C,28.3 °C,0,0
2026-02-08 15:00:00,17.5 °C,21.4 °C,16.9 °C,6.4 °C,28 °C,28.3 °C,0,0
2026-02-08 15:30:00,17.6 °C,21.6 °C,16.7 °C,7.1 °C,28 °C,28.2 °C,0,0
2026-02-08 16:00:00,17.4 °C,21.4 °C,16.9 °C,7.3 °C,28 °C,28.1 °C,0,0
2026-02-08 16:30:00,16.8 °C,21.1 °C,16.7 °C,7.3 °C,28 °C,28.1 °C,0,0
2026-02-08 17:00:00,16.7 °C,21.0 °C,17.3 °C,7.3 °C,28 °C,28.1 °C,0,0
2026-02-08 17:30:00,16.4 °C,21.0 °C,17.0 °C,6.1 °C,28 °C,28.4 °C,0,0
2026-02-08 18:00:00,16.3 °C,20.9 °C,16.9 °C,5.5 °C,28 °C,28.5 °C,0,0
2026-02-08 18:30:00,15.5 °C,20.7 °C,16.6 °C,4.5 °C,28 °C,28.7 °C,0,0
2026-02-08 19:00:00,15.3 °C,21.0 °C,16.7 °C,4.4 °C,28 °C,28.7 °C,0,0
2026-02-08 19:30:00,14.8 °C,21.3 °C,16.6 °C,3.3 °C,28 °C,28.9 °C,0,0
2026-02-08 20:00:00,15.3 °C,21.7 °C,16.7 °C,3.0 °C,28 °C,29.0 °C,0,0
2026-02-08 20:30:00,15.1 °C,21.2 °C,15.4 °C,2.4 °C,28 °C,29.1 °C,0,0
2026-02-08 21:00:00,15.2 °C,21.0 °C,15.5 °C,2.3 °C,28 °C,29.1 °C,0,0
2026-02-08 21:30:00,14.7 °C,21.0 °C,15.5 °C,1.1 °C,28 °C,29.4 °C,0,0
2026-02-08 22:00:00,14.7 °C,21.0 °C,15.7 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-02-08 22:30:00,13.8 °C,20.9 °C,15.2 °C,-0.2 °C,28 °C,29.6 °C,0,0
2026-02-08 23:00:00,13.8 °C,20.6 °C,14.7 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-02-08 23:30:00,-20.0 °C,20.4 °C,14.0 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-02-09 00:00:00,14.6 °C,21.0 °C,14.1 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-02-09 00:30:00,13.9 °C,20.6 °C,13.5 °C,-1.8 °C,28 °C,30.0 °C,0,0
2026-02-09 01:00:00,13.1 °C,20.2 °C,12.9 °C,-3.0 °C,28 °C,30.2 °C,0,0
2026-02-09 01:30:00,12.8 °C,20.0 °C,12.7 °C,-3.6 °C,28 °C,30.3 °C,0,0
2026-02-09 02:00:00,13.2 °C,20.1 °C,12.6 °C,-3.8 °C,28 °C,30.4 °C,0,0
2026-02-09 02:30:00,13.8 °C,20.1 °C,12.7 °C,-2.5 °C,28 °C,30.1 °C,0,0
2026-02-09 03:00:00,14.0 °C,20.3 °C,12.7 °C,-2.2 °C,28 °C,30.0 °C,0,0
2026-02-09 03:30:00,13.9 °C,20.2 °C,12.6 °C,-2.5 °C,28 °C,30.1 °C,0,0
2026-02-09 04:00:00,13.7 °C,20.2 °C,12.3 °C,-2.4 °C,28 °C,30.1 °C,0,0
2026-02-09 04:30:00,13.8 °C,20.3 °C,12.9 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-02-09 05:00:00,14.1 °C,20.8 °C,13.8 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-02-09 05:30:00,14.2 °C,21.2 °C,14.0 °C,-0.8 °C,28 °C,29.8 °C,0,0
2026-02-09 06:00:00,30.0 °C,22.0 °C,31.0 °C,-0.6 °C,28 °C,29.7 °C,78,68
2026-02-09 06:30:00,32.4 °C,22.2 °C,33.4 °C,0.3 °C,28 °C,29.5 °C,76,64
2026-02-09 07:00:00,32.3 °C,22.2 °C,33.8 °C,0.5 °C,28 °C,29.5 °C,77,70
2026-02-09 07:30:00,29.1 °C,22.3 °C,30.7 °C,1.6 °C,28 °C,29.3 °C,76,65
2026-02-09 08:00:00,26.7 °C,22.4 °C,29.3 °C,2.8 °C,28 °C,29.0 °C,72,62
2026-02-09 08:30:00,26.5 °C,22.5 °C,29.3 °C,3.6 °C,28 °C,28.9 °C,72,63
2026-02-09 09:00:00,28.5 °C,22.6 °C,31.0 °C,4.0 °C,28 °C,28.8 °C,72,57
2026-02-09 09:30:00,30.4 °C,22.6 °C,31.5 °C,3.6 °C,28 °C,28.9 °C,74,62
2026-02-09 10:00:00,31.3 °C,22.6 °C,31.8 °C,4.1 °C,28 °C,28.8 °C,63,54
2026-02-09 10:30:00,29.2 °C,22.8 °C,29.6 °C,4.3 °C,28 °C,28.7 °C,68,61
2026-02-09 11:00:00,26.9 °C,22.6 °C,26.7 °C,4.4 °C,28 °C,28.7 °C,71,61
2026-02-09 11:30:00,26.7 °C,22.4 °C,26.7 °C,4.8 °C,28 °C,28.6 °C,75,66
2026-02-09 12:00:00,29.2 °C,21.9 °C,29.5 °C,5.7 °C,28 °C,28.5 °C,71,59
2026-02-09 12:30:00,31.1 °C,22.0 °C,31.4 °C,5.8 °C,28 °C,28.4 °C,71,61
2026-02-09 13:00:00,31.3 °C,22.1 °C,31.6 °C,5.4 °C,28 °C,28.5 °C,76,63
2026-02-09 13:30:00,28.9 °C,21.7 °C,30.4 °C,5.2 °C,28 °C,28.6 °C,68,59
2026-02-09 14:00:00,25.8 °C,21.5 °C,27.3 °C,6.6 °C,28 °C,28.3 °C,72,62
2026-02-09 14:30:00,25.6 °C,21.7 °C,27.2 °C,7.2 °C,28 °C,28.2 °C,67,60
2026-02-09 15:00:00,28.0 °C,21.7 °C,29.1 °C,6.7 °C,28 °C,28.3 °C,63,53
2026-02-09 15:30:00,30.0 °C,21.7 °C,31.2 °C,7.5 °C,28 °C,28.1 °C,59,46
2026-02-09 16:00:00,29.9 °C,21.9 °C,30.9 °C,7.3 °C,28 °C,28.1 °C,64,55
2026-02-09 16:30:00,26.7 °C,21.9 °C,28.7 °C,8.5 °C,28 °C,28.0 °C,65,54
2026-02-09 17:00:00,24.8 °C,22.0 °C,27.1 °C,8.2 °C,28 °C,28.0 °C,62,54
2026-02-09 17:30:00,25.5 °C,21.7 °C,28.5 °C,8.1 °C,28 °C,28.0 °C,63,52
2026-02-09 18:00:00,27.6 °C,21.8 °C,99.9 °C,8.1 °C,28 °C,28.0 °C,69,61
2026-02-09 18:30:00,30.5 °C,21.4 °C,34.0 °C,8.4 °C,28 °C,28.0 °C,63,50
2026-02-09 19:00:00,30.6 °C,21.1 °C,33.4 °C,7.4 °C,28 °C,28.1 °C,70,63
2026-02-09 19:30:00,28.1 °C,21.1 °C,31.0 °C,7.5 °C,28 °C,28.1 °C,67,54
2026-02-09 20:00:00,16.1 °C,20.4 °C,15.3 °C,6.3 °C,28 °C,28.3 °C,0,0
2026-02-09 20:30:00,15.9 °C,20.4 °C,15.2 °C,5.3 °C,28 °C,28.5 °C,0,0
2026-02-09 21:00:00,15.2 °C,20.3 °C,14.8 °C,4.6 °C,28 °C,28.7 °C,0,0
2026-02-09 21:30:00,15.3 °C,20.5 °C,14.9 °C,4.4 °C,28 °C,28.7 °C,0,0
2026-02-09 22:00:00,15.2 °C,20.6 °C,14.8 °C,3.4 °C,28 °C,28.9 °C,0,0
2026-02-09 22:30:00,15.5 °C,20.9 °C,15.0 °C,3.7 °C,28 °C,28.9 °C,0,0
2026-02-09 23:00:00,15.8 °C,20.7 °C,14.1 °C,3.8 °C,28 °C,28.8 °C,0,0
2026-02-09 23:30:00,16.2 °C,21.0 °C,14.7 °C,3.0 °C,28 °C,29.0 °C,0,0
2026-02-10 00:00:00,15.7 °C,21.4 °C,14.6 °C,1.8 °C,28 °C,29.2 °C,0,0
2026-02-10 00:30:00,15.8 °C,21.6 °C,14.9 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-02-10 01:00:00,15.5 °C,21.6 °C,14.5 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-02-10 01:30:00,15.5 °C,21.7 °C,14.2 °C,0.2 °C,28 °C,29.6 °C,0,0
2026-02-10 02:00:00,15.4 °C,21.7 °C,13.9 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-02-10 02:30:00,15.1 °C,21.2 °C,13.9 °C,-0.0 °C,28 °C,29.6 °C,0,0
2026-02-10 03:00:00,14.2 °C,21.0 °C,13.5 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-02-10 03:30:00,14.3 °C,21.0 °C,13.1 °C,-1.4 °C,28 °C,29.9 °C,0,0
2026-02-10 04:00:00,14.1 °C,20.7 °C,13.2 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-02-10 04:30:00,15.2 °C,21.1 °C,13.9 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-02-10 05:00:00,15.4 °C,21.2 °C,13.9 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-02-10 05:30:00,15.4 °C,21.6 °C,14.6 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-02-10 06:00:00,28.7 °C,22.6 °C,30.4 °C,0.5 °C,28 °C,29.5 °C,76,65
2026-02-10 06:30:00,30.1 °C,22.2 °C,32.1 °C,1.5 °C,28 °C,29.3 °C,75,66
2026-02-10 07:00:00,30.6 °C,22.4 °C,32.9 °C,1.7 °C,28 °C,29.3 °C,73,62
2026-02-10 07:30:00,27.8 °C,22.3 °C,30.4 °C,1.8 °C,28 °C,29.2 °C,76,67
2026-02-10 08:00:00,25.4 °C,22.5 °C,28.1 °C,1.5 °C,28 °C,29.3 °C,70,62
2026-02-10 08:30:00,25.0 °C,22.8 °C,27.8 °C,2.3 °C,28 °C,29.1 °C,70,60
2026-02-10 09:00:00,27.6 °C,23.1 °C,30.1 °C,3.4 °C,28 °C,28.9 °C,71,61
2026-02-10 09:30:00,29.8 °C,23.2 °C,32.9 °C,4.0 °C,28 °C,28.8 °C,72,61
2026-02-10 10:00:00,29.0 °C,23.2 °C,32.3 °C,4.0 °C,28 °C,28.8 °C,76,65
2026-02-10 10:30:00,26.5 °C,23.0 °C,29.7 °C,5.7 °C,28 °C,28.5 °C,64,58
2026-02-10 11:00:00,24.2 °C,23.3 °C,27.8 °C,4.9 °C,28 °C,28.6 °C,68,57
2026-02-10 11:30:00,24.2 °C,23.2 °C,27.4 °C,6.0 °C,28 °C,28.4 °C,67,56
2026-02-10 12:00:00,27.0 °C,23.0 °C,30.1 °C,6.5 °C,28 °C,28.3 °C,62,54
2026-02-10 12:30:00,29.0 °C,23.0 °C,32.5 °C,7.2 °C,28 °C,28.2 °C,62,51
2026-02-10 13:00:00,29.2 °C,23.1 °C,31.9 °C,7.0 °C,28 °C,28.2 °C,60,51
2026-02-10 13:30:00,26.6 °C,23.3 °C,30.3 °C,7.2 °C,28 °C,28.2 °C,66,54
2026-02-10 14:00:00,24.6 °C,22.8 °C,27.9 °C,7.6 °C,28 °C,28.1 °C,62,52
2026-02-10 14:30:00,24.7 °C,23.0 °C,27.7 °C,7.6 °C,28 °C,28.1 °C,68,59
2026-02-10 15:00:00,27.4 °C,23.0 °C,30.3 °C,6.6 °C,28 °C,28.3 °C,67,54
2026-02-10 15:30:00,29.2 °C,22.8 °C,32.4 °C,7.7 °C,28 °C,28.1 °C,63,55
2026-02-10 16:00:00,29.6 °C,22.5 °C,33.0 °C,8.0 °C,28 °C,28.0 °C,61,53
2026-02-10 16:30:00,27.7 °C,22.8 °C,31.7 °C,7.8 °C,28 °C,28.0 °C,65,54
2026-02-10 17:00:00,25.0 °C,23.1 °C,28.8 °C,7.5 °C,28 °C,28.1 °C,63,56
2026-02-10 17:30:00,25.0 °C,23.3 °C,28.8 °C,8.2 °C,28 °C,28.0 °C,65,54
2026-02-10 18:00:00,27.9 °C,22.8 °C,30.8 °C,7.2 °C,28 °C,28.2 °C,68,58
2026-02-10 18:30:00,31.5 °C,22.7 °C,33.7 °C,6.1 °C,28 °C,28.4 °C,64,56
2026-02-10 19:00:00,31.6 °C,22.6 °C,33.7 °C,6.1 °C,28 °C,28.4 °C,65,58
2026-02-10 19:30:00,29.1 °C,22.9 °C,31.4 °C,5.8 °C,28 °C,28.4 °C,71,55
2026-02-10 20:00:00,17.5 °C,22.1 °C,17.1 °C,4.6 °C,28 °C,28.7 °C,0,0
2026-02-10 20:30:00,17.2 °C,21.9 °C,16.2 °C,4.6 °C,28 °C,28.7 °C,0,0
2026-02-10 21:00:00,17.0 °C,21.8 °C,15.7 °C,4.1 °C,28 °C,28.8 °C,0,0
2026-02-10 21:30:00,16.6 °C,21.9 °C,16.0 °C,2.9 °C,28 °C,29.0 °C,0,0
2026-02-10 22:00:00,16.4 °C,22.0 °C,16.5 °C,2.6 °C,28 °C,29.1 °C,0,0
2026-02-10 22:30:00,16.5 °C,22.3 °C,16.1 °C,2.2 °C,28 °C,29.2 °C,0,0
2026-02-10 23:00:00,16.0 °C,22.5 °C,15.5 °C,1.6 °C,28 °C,29.3 °C,0,0
2026-02-10 23:30:00,16.0 °C,22.6 °C,15.9 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-02-11 00:00:00,16.4 °C,22.3 °C,15.7 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-02-11 00:30:00,15.8 °C,21.9 °C,15.3 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-02-11 01:00:00,15.8 °C,21.6 °C,14.6 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-02-11 01:30:00,15.9 °C,21.6 °C,14.1 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-02-11 02:00:00,15.8 °C,21.4 °C,14.4 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-02-11 02:30:00,15.8 °C,21.5 °C,14.8 °C,0.6 °C,28 °C,29.5 °C,0,0
2026-02-11 03:00:00,16.2 °C,21.6 °C,14.4 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-02-11 03:30:00,16.4 °C,21.6 °C,14.2 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-11 04:00:00,16.7 °C,21.7 °C,14.9 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-11 04:30:00,16.8 °C,21.5 °C,15.1 °C,1.5 °C,28 °C,29.3 °C,0,0
2026-02-11 05:00:00,16.5 °C,21.1 °C,14.6 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-02-11 05:30:00,16.2 °C,20.9 °C,14.4 °C,2.1 °C,28 °C,29.2 °C,0,0
2026-02-11 06:00:00,30.1 °C,22.0 °C,32.6 °C,2.9 °C,28 °C,29.0 °C,67,55
2026-02-11 06:30:00,32.0 °C,22.4 °C,35.3 °C,2.8 °C,28 °C,29.0 °C,70,61
2026-02-11 07:00:00,32.2 °C,22.7 °C,35.3 °C,3.3 °C,28 °C,28.9 °C,69,58
2026-02-11 07:30:00,29.3 °C,22.6 °C,32.5 °C,4.7 °C,28 °C,28.7 °C,70,57
2026-02-11 08:00:00,26.9 °C,22.7 °C,30.9 °C,5.3 °C,28 °C,28.5 °C,65,55
2026-02-11 08:30:00,27.2 °C,22.3 °C,32.3 °C,6.6 °C,28 °C,28.3 °C,60,54
2026-02-11 09:00:00,28.6 °C,22.6 °C,33.6 °C,6.7 °C,28 °C,28.3 °C,60,46
2026-02-11 09:30:00,31.5 °C,22.7 °C,36.5 °C,6.7 °C,28 °C,28.3 °C,66,58
2026-02-11 10:00:00,31.2 °C,22.8 °C,36.0 °C,7.7 °C,28 °C,28.1 °C,65,55
2026-02-11 10:30:00,28.5 °C,22.2 °C,32.3 °C,6.8 °C,28 °C,28.2 °C,66,54
2026-02-11 11:00:00,25.8 °C,22.3 °C,29.6 °C,7.3 °C,28 °C,28.1 °C,63,52
2026-02-11 11:30:00,25.2 °C,22.7 °C,29.5 °C,8.2 °C,28 °C,28.0 °C,64,54
2026-02-11 12:00:00,27.9 °C,22.7 °C,31.6 °C,8.8 °C,28 °C,28.0 °C,56,46
2026-02-11 12:30:00,30.0 °C,22.6 °C,32.6 °C,7.7 °C,28 °C,28.1 °C,58,49
2026-02-11 13:00:00,30.6 °C,22.4 °C,33.4 °C,7.1 °C,28 °C,28.2 °C,60,55
2026-02-11 13:30:00,28.4 °C,22.2 °C,30.3 °C,7.3 °C,28 °C,28.1 °C,64,54
2026-02-11 14:00:00,26.0 °C,22.2 °C,27.1 °C,7.8 °C,28 °C,28.0 °C,66,55
2026-02-11 14:30:00,25.1 °C,21.8 °C,25.4 °C,8.2 °C,28 °C,28.0 °C,60,51
2026-02-11 15:00:00,27.0 °C,22.0 °C,26.6 °C,8.2 °C,28 °C,28.0 °C,60,49
2026-02-11 15:30:00,29.5 °C,22.2 °C,29.8 °C,8.6 °C,28 °C,28.0 °C,64,53
2026-02-11 16:00:00,29.6 °C,22.1 °C,30.1 °C,8.6 °C,28 °C,28.0 °C,61,50
2026-02-11 16:30:00,27.6 °C,22.1 °C,29.3 °C,8.3 °C,28 °C,28.0 °C,63,55
2026-02-11 17:00:00,24.1 °C,22.1 °C,26.2 °C,8.3 °C,28 °C,28.0 °C,63,55
2026-02-11 17:30:00,24.0 °C,22.2 °C,27.2 °C,7.4 °C,28 °C,28.1 °C,61,50
2026-02-11 18:00:00,27.0 °C,22.4 °C,29.7 °C,7.4 °C,28 °C,28.1 °C,70,57
2026-02-11 18:30:00,29.6 °C,22.4 °C,32.4 °C,6.4 °C,28 °C,28.3 °C,63,52
2026-02-11 19:00:00,29.6 °C,22.6 °C,31.6 °C,6.1 °C,28 °C,28.4 °C,72,62
2026-02-11 19:30:00,26.7 °C,22.6 °C,28.6 °C,5.8 °C,28 °C,28.4 °C,69,61
2026-02-11 20:00:00,17.0 °C,21.9 °C,16.8 °C,5.0 °C,28 °C,28.6 °C,0,0
2026-02-11 20:30:00,17.0 °C,21.8 °C,16.7 °C,4.8 °C,28 °C,28.6 °C,0,0
2026-02-11 21:00:00,17.0 °C,21.8 °C,16.8 °C,5.0 °C,28 °C,28.6 °C,0,0
2026-02-11 21:30:00,17.1 °C,21.9 °C,16.3 °C,3.6 °C,28 °C,28.9 °C,0,0
2026-02-11 22:00:00,17.5 °C,21.8 °C,16.0 °C,3.6 °C,28 °C,28.9 °C,0,0
2026-02-11 22:30:00,17.7 °C,21.8 °C,16.0 °C,3.5 °C,28 °C,28.9 °C,0,0
2026-02-11 23:00:00,17.3 °C,21.5 °C,15.5 °C,2.7 °C,28 °C,29.1 °C,0,0
2026-02-11 23:30:00,16.7 °C,21.0 °C,15.2 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-02-12 00:00:00,16.5 °C,21.0 °C,15.2 °C,1.8 °C,28 °C,29.2 °C,0,0
2026-02-12 00:30:00,15.8 °C,20.8 °C,15.5 °C,2.0 °C,28 °C,29.2 °C,0,0
2026-02-12 01:00:00,15.4 °C,21.3 °C,15.4 °C,-0.2 °C,28 °C,29.6 °C,0,0
2026-02-12 01:30:00,15.0 °C,21.1 °C,15.1 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-12 02:00:00,14.9 °C,21.2 °C,14.7 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-02-12 02:30:00,14.7 °C,21.0 °C,14.8 °C,-0.7 °C,28 °C,29.7 °C,0,0
2026-02-12 03:00:00,14.8 °C,21.0 °C,14.8 °C,-1.2 °C,28 °C,29.8 °C,0,0
2026-02-12 03:30:00,15.0 °C,20.7 °C,15.1 °C,-0.3 °C,28 °C,29.7 °C,0,0
2026-02-12 04:00:00,15.0 °C,20.4 °C,14.8 °C,-0.4 °C,28 °C,29.7 °C,0,0
2026-02-12 04:30:00,14.8 °C,20.6 °C,14.7 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-02-12 05:00:00,14.5 °C,20.5 °C,15.0 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-12 05:30:00,15.4 °C,20.7 °C,14.9 °C,1.0 °C,28 °C,29.4 °C,0,0
2026-02-12 06:00:00,16.0 °C,22.0 °C,14.0 °C,1.1 °C,28 °C,29.4 °C,77,69
2026-02-12 06:30:00,17.1 °C,21.5 °C,14.9 °C,0.9 °C,28 °C,29.4 °C,77,68
2026-02-12 07:00:00,17.0 °C,21.8 °C,14.8 °C,0.7 °C,28 °C,29.5 °C,77,66
2026-02-12 07:30:00,17.4 °C,21.6 °C,13.8 °C,2.0 °C,28 °C,29.2 °C,78,71
2026-02-12 08:00:00,16.8 °C,21.5 °C,12.7 °C,2.8 °C,28 °C,29.0 °C,71,64
2026-02-12 08:30:00,16.6 °C,21.2 °C,11.8 °C,3.4 °C,28 °C,28.9 °C,70,57
2026-02-12 09:00:00,17.1 °C,20.9 °C,11.8 °C,4.2 °C,28 °C,28.8 °C,68,57
2026-02-12 09:30:00,16.9 °C,20.5 °C,12.1 °C,3.6 °C,28 °C,28.9 °C,78,68
2026-02-12 10:00:00,16.6 °C,20.5 °C,12.6 °C,4.0 °C,28 °C,28.8 °C,75,63
2026-02-12 10:30:00,16.7 °C,20.6 °C,13.1 °C,4.4 °C,28 °C,28.7 °C,67,56
2026-02-12 11:00:00,16.6 °C,20.6 °C,12.7 °C,5.6 °C,28 °C,28.5 °C,64,53
2026-02-12 11:30:00,16.1 °C,20.3 °C,13.7 °C,5.2 °C,28 °C,28.6 °C,67,60
2026-02-12 12:00:00,15.9 °C,20.0 °C,14.7 °C,6.4 °C,28 °C,28.3 °C,66,53
2026-02-12 12:30:00,16.0 °C,20.1 °C,14.0 °C,7.9 °C,28 °C,28.0 °C,64,55
2026-02-12 13:00:00,14.8 °C,20.5 °C,13.9 °C,7.1 °C,28 °C,28.2 °C,60,49
2026-02-12 13:30:00,14.9 °C,20.7 °C,14.3 °C,7.4 °C,28 °C,28.1 °C,62,55
2026-02-12 14:00:00,14.6 °C,21.2 °C,15.2 °C,7.9 °C,28 °C,28.0 °C,67,57
2026-02-12 14:30:00,14.6 °C,21.3 °C,15.4 °C,8.5 °C,28 °C,28.0 °C,64,56
2026-02-12 15:00:00,14.1 °C,21.4 °C,14.9 °C,7.2 °C,28 °C,28.2 °C,63,53
2026-02-12 15:30:00,14.1 °C,21.4 °C,14.2 °C,7.4 °C,28 °C,28.1 °C,67,54
2026-02-12 16:00:00,15.2 °C,21.3 °C,13.5 °C,7.2 °C,28 °C,28.2 °C,68,57
2026-02-12 16:30:00,14.8 °C,21.3 °C,13.4 °C,6.9 °C,28 °C,28.2 °C,72,65
2026-02-12 17:00:00,14.6 °C,21.5 °C,13.2 °C,8.0 °C,28 °C,28.0 °C,63,54
2026-02-12 17:30:00,14.5 °C,21.8 °C,12.5 °C,7.5 °C,28 °C,28.1 °C,62,56
2026-02-12 18:00:00,13.6 °C,21.8 °C,13.1 °C,7.3 °C,28 °C,28.1 °C,64,57
2026-02-12 18:30:00,13.0 °C,22.2 °C,12.9 °C,6.7 °C,28 °C,28.3 °C,68,57
2026-02-12 19:00:00,13.5 °C,22.3 °C,13.3 °C,6.3 °C,28 °C,28.3 °C,62,50
2026-02-12 19:30:00,13.5 °C,22.3 °C,12.6 °C,6.1 °C,28 °C,28.4 °C,67,59
2026-02-12 20:00:00,14.6 °C,21.7 °C,13.3 °C,5.9 °C,28 °C,28.4 °C,0,0
2026-02-12 20:30:00,14.3 °C,21.4 °C,13.9 °C,4.8 °C,28 °C,28.6 °C,0,0
2026-02-12 21:00:00,15.4 °C,21.7 °C,14.6 °C,4.2 °C,28 °C,28.8 °C,0,0
2026-02-12 21:30:00,14.6 °C,21.4 °C,14.5 °C,3.6 °C,28 °C,28.9 °C,0,0
2026-02-12 22:00:00,14.6 °C,21.3 °C,14.3 °C,2.0 °C,28 °C,29.2 °C,0,0
2026-02-12 22:30:00,14.3 °C,20.8 °C,14.6 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-02-12 23:00:00,14.8 °C,20.8 °C,15.3 °C,1.0 °C,28 °C,29.4 °C,0,0
2026-02-12 23:30:00,14.6 °C,21.2 °C,15.2 °C,0.2 °C,28 °C,29.6 °C,0,0
2026-02-13 00:00:00,14.5 °C,20.9 °C,14.1 °C,1.5 °C,28 °C,29.3 °C,0,0
2026-02-13 00:30:00,14.6 °C,20.8 °C,13.9 °C,1.6 °C,28 °C,29.3 °C,0,0
2026-02-13 01:00:00,16.0 °C,20.8 °C,14.7 °C,1.4 °C,28 °C,29.3 °C,0,0
2026-02-13 01:30:00,16.7 °C,20.7 °C,15.1 °C,1.8 °C,28 °C,29.2 °C,0,0
2026-02-13 02:00:00,16.4 °C,20.5 °C,15.2 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-02-13 02:30:00,15.8 °C,20.5 °C,14.8 °C,1.6 °C,28 °C,29.3 °C,0,0
2026-02-13 03:00:00,15.4 °C,20.9 °C,15.7 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-13 03:30:00,14.9 °C,20.8 °C,14.9 °C,0.7 °C,28 °C,29.5 °C,0,0
2026-02-13 04:00:00,15.5 °C,20.8 °C,14.9 °C,1.5 °C,28 °C,29.3 °C,0,0
2026-02-13 04:30:00,15.2 °C,20.9 °C,15.1 °C,1.1 °C,28 °C,29.4 °C,0,0
2026-02-13 05:00:00,15.9 °C,20.8 °C,15.2 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-02-13 05:30:00,16.5 °C,20.9 °C,14.6 °C,-0.2 °C,28 °C,29.6 °C,0,0
2026-02-13 06:00:00,16.3 °C,21.7 °C,15.0 °C,1.2 °C,28 °C,29.4 °C,77,65
2026-02-13 06:30:00,15.6 °C,21.8 °C,15.3 °C,1.6 °C,28 °C,29.3 °C,76,66
2026-02-13 07:00:00,16.0 °C,21.7 °C,15.3 °C,2.9 °C,28 °C,29.0 °C,73,65
2026-02-13 07:30:00,15.3 °C,21.4 °C,15.4 °C,3.3 °C,28 °C,28.9 °C,72,63
2026-02-13 08:00:00,15.4 °C,21.0 °C,15.0 °C,3.4 °C,28 °C,28.9 °C,70,59
2026-02-13 08:30:00,16.2 °C,20.5 °C,16.0 °C,5.1 °C,28 °C,28.6 °C,66,55
2026-02-13 09:00:00,15.0 °C,20.5 °C,16.6 °C,5.3 °C,28 °C,28.5 °C,67,58
2026-02-13 09:30:00,14.9 °C,20.8 °C,15.9 °C,5.5 °C,28 °C,28.5 °C,63,55
2026-02-13 10:00:00,14.7 °C,20.8 °C,15.6 °C,6.3 °C,28 °C,28.3 °C,68,59
2026-02-13 10:30:00,14.6 °C,20.8 °C,16.2 °C,6.5 °C,28 °C,28.3 °C,63,56
2026-02-13 11:00:00,14.0 °C,20.7 °C,16.4 °C,7.4 °C,28 °C,28.1 °C,66,56
2026-02-13 11:30:00,15.3 °C,20.6 °C,16.2 °C,8.0 °C,28 °C,28.0 °C,65,57
2026-02-13 12:00:00,15.4 °C,21.3 °C,15.4 °C,8.5 °C,28 °C,28.0 °C,63,49
2026-02-13 12:30:00,14.5 °C,21.1 °C,14.7 °C,8.4 °C,28 °C,28.0 °C,61,52
2026-02-13 13:00:00,14.8 °C,20.8 °C,14.7 °C,7.6 °C,28 °C,28.1 °C,62,49
2026-02-13 13:30:00,15.5 °C,20.7 °C,15.7 °C,7.3 °C,28 °C,28.1 °C,62,51
2026-02-13 14:00:00,15.5 °C,20.8 °C,16.2 °C,7.1 °C,28 °C,28.2 °C,62,51
2026-02-13 14:30:00,16.4 °C,20.8 °C,16.4 °C,7.5 °C,28 °C,28.1 °C,64,54
2026-02-13 15:00:00,15.3 °C,20.9 °C,16.6 °C,7.1 °C,28 °C,28.2 °C,65,53
2026-02-13 15:30:00,15.9 °C,20.8 °C,15.0 °C,6.2 °C,28 °C,28.4 °C,72,61
2026-02-13 16:00:00,15.8 °C,20.8 °C,15.1 °C,5.6 °C,28 °C,28.5 °C,73,64
2026-02-13 16:30:00,15.4 °C,20.7 °C,15.2 °C,5.9 °C,28 °C,28.4 °C,71,62
2026-02-13 17:00:00,15.8 °C,20.8 °C,14.2 °C,6.2 °C,28 °C,28.4 °C,66,56
2026-02-13 17:30:00,16.2 °C,21.0 °C,15.6 °C,5.7 °C,28 °C,28.5 °C,63,53
2026-02-13 18:00:00,27.7 °C,21.3 °C,30.0 °C,5.2 °C,28 °C,28.6 °C,69,58
2026-02-13 18:30:00,30.8 °C,21.7 °C,33.1 °C,5.3 °C,28 °C,28.5 °C,67,59
2026-02-13 19:00:00,30.4 °C,21.4 °C,32.3 °C,5.0 °C,28 °C,28.6 °C,68,58
2026-02-13 19:30:00,27.3 °C,21.1 °C,29.8 °C,5.3 °C,28 °C,28.5 °C,69,64
2026-02-13 20:00:00,14.8 °C,20.1 °C,15.4 °C,4.6 °C,28 °C,28.7 °C,0,0
2026-02-13 20:30:00,14.5 °C,20.1 °C,15.3 °C,3.5 °C,28 °C,28.9 °C,0,0
2026-02-13 21:00:00,14.3 °C,19.9 °C,15.4 °C,3.7 °C,28 °C,28.9 °C,0,0
2026-02-13 21:30:00,14.0 °C,19.8 °C,15.0 °C,2.9 °C,28 °C,29.0 °C,0,0
2026-02-13 22:00:00,14.0 °C,20.1 °C,14.3 °C,1.8 °C,28 °C,29.2 °C,0,0
2026-02-13 22:30:00,13.8 °C,20.5 °C,14.8 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-02-13 23:00:00,14.4 °C,20.7 °C,15.0 °C,2.2 °C,28 °C,29.2 °C,0,0
2026-02-13 23:30:00,15.2 °C,20.8 °C,15.1 °C,1.7 °C,28 °C,29.3 °C,0,0
2026-02-14 00:00:00,14.6 °C,20.6 °C,14.6 °C,0.7 °C,28 °C,29.5 °C,0,0
2026-02-14 00:30:00,14.6 °C,20.6 °C,14.1 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-02-14 01:00:00,14.6 °C,20.9 °C,14.2 °C,1.0 °C,28 °C,29.4 °C,0,0
2026-02-14 01:30:00,14.4 °C,21.1 °C,14.1 °C,0.7 °C,28 °C,29.5 °C,0,0
2026-02-14 02:00:00,15.0 °C,21.3 °C,14.2 °C,0.2 °C,28 °C,29.6 °C,0,0
2026-02-14 02:30:00,15.2 °C,21.5 °C,14.7 °C,0.6 °C,28 °C,29.5 °C,0,0
2026-02-14 03:00:00,15.1 °C,21.3 °C,15.0 °C,-0.2 °C,28 °C,29.6 °C,0,0
2026-02-14 03:30:00,15.2 °C,21.4 °C,15.0 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-02-14 04:00:00,15.7 °C,21.3 °C,15.1 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-02-14 04:30:00,15.9 °C,21.4 °C,14.9 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-02-14 05:00:00,15.9 °C,21.6 °C,15.4 °C,0.7 °C,28 °C,29.5 °C,0,0
2026-02-14 05:30:00,16.7 °C,21.9 °C,16.2 °C,1.7 °C,28 °C,29.3 °C,0,0
2026-02-14 06:00:00,16.7 °C,22.0 °C,15.9 °C,2.1 °C,28 °C,29.2 °C,0,0
2026-02-14 06:30:00,17.0 °C,21.9 °C,15.8 °C,1.8 °C,28 °C,29.2 °C,0,0
2026-02-14 07:00:00,31.4 °C,23.1 °C,34.9 °C,2.6 °C,28 °C,29.1 °C,69,57
2026-02-14 07:30:00,28.6 °C,22.7 °C,31.7 °C,3.8 °C,28 °C,28.8 °C,68,57
2026-02-14 08:00:00,26.3 °C,23.0 °C,30.1 °C,4.4 °C,28 °C,28.7 °C,68,54
2026-02-14 08:30:00,26.0 °C,22.9 °C,29.2 °C,4.3 °C,28 °C,28.7 °C,67,58
2026-02-14 09:00:00,28.6 °C,22.8 °C,31.3 °C,5.0 °C,28 °C,28.6 °C,68,60
2026-02-14 09:30:00,30.4 °C,22.6 °C,33.0 °C,4.6 °C,28 °C,28.7 °C,69,55
2026-02-14 10:00:00,29.5 °C,22.2 °C,31.7 °C,4.6 °C,28 °C,28.7 °C,63,51
2026-02-14 10:30:00,27.3 °C,22.5 °C,29.3 °C,5.0 °C,28 °C,28.6 °C,65,54
2026-02-14 11:00:00,24.5 °C,22.5 °C,27.4 °C,5.6 °C,28 °C,28.5 °C,68,57
2026-02-14 11:30:00,24.4 °C,22.4 °C,27.0 °C,5.4 °C,28 °C,28.5 °C,67,58
2026-02-14 12:00:00,27.2 °C,22.4 °C,29.9 °C,6.1 °C,28 °C,28.4 °C,61,51
2026-02-14 12:30:00,29.9 °C,22.2 °C,33.3 °C,6.8 °C,28 °C,28.2 °C,68,58
2026-02-14 13:00:00,29.4 °C,21.7 °C,32.8 °C,7.1 °C,28 °C,28.2 °C,67,54
2026-02-14 13:30:00,27.5 °C,21.7 °C,31.4 °C,6.1 °C,28 °C,28.4 °C,74,63
2026-02-14 14:00:00,15.8 °C,20.4 °C,16.8 °C,6.5 °C,28 °C,28.3 °C,0,0
2026-02-14 14:30:00,16.7 °C,20.5 °C,17.3 °C,7.9 °C,28 °C,28.0 °C,0,0
2026-02-14 15:00:00,17.4 °C,21.0 °C,17.8 °C,8.2 °C,28 °C,28.0 °C,0,0
2026-02-14 15:30:00,17.3 °C,20.8 °C,18.0 °C,8.2 °C,28 °C,28.0 °C,0,0
2026-02-14 16:00:00,17.6 °C,21.0 °C,17.7 °C,7.8 °C,28 °C,28.0 °C,0,0
2026-02-14 16:30:00,17.4 °C,20.8 °C,17.7 °C,8.0 °C,28 °C,28.0 °C,0,0
2026-02-14 17:00:00,17.4 °C,20.8 °C,17.8 °C,7.8 °C,28 °C,28.0 °C,0,0
2026-02-14 17:30:00,17.3 °C,20.6 °C,18.3 °C,7.9 °C,28 °C,28.0 °C,0,0
2026-02-14 18:00:00,17.1 °C,20.8 °C,18.0 °C,6.8 °C,28 °C,28.2 °C,0,0
2026-02-14 18:30:00,17.3 °C,21.1 °C,17.7 °C,6.4 °C,28 °C,28.3 °C,0,0
2026-02-14 19:00:00,17.0 °C,21.1 °C,17.8 °C,5.6 °C,28 °C,28.5 °C,0,0
2026-02-14 19:30:00,16.5 °C,21.2 °C,17.5 °C,5.4 °C,28 °C,28.5 °C,0,0
2026-02-14 20:00:00,15.9 °C,21.3 °C,16.7 °C,3.6 °C,28 °C,28.9 °C,0,0
2026-02-14 20:30:00,16.1 °C,21.2 °C,16.7 °C,2.9 °C,28 °C,29.0 °C,0,0
2026-02-14 21:00:00,16.2 °C,21.5 °C,16.8 °C,2.8 °C,28 °C,29.0 °C,0,0
2026-02-14 21:30:00,15.8 °C,21.3 °C,16.5 °C,2.7 °C,28 °C,29.1 °C,0,0
2026-02-14 22:00:00,15.4 °C,20.8 °C,16.5 °C,2.2 °C,28 °C,29.2 °C,0,0
2026-02-14 22:30:00,14.3 °C,20.6 °C,15.5 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-02-14 23:00:00,14.3 °C,20.8 °C,15.3 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-02-14 23:30:00,14.5 °C,20.7 °C,15.5 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-02-15 00:00:00,14.5 °C,20.7 °C,14.5 °C,0.1 °C,28 °C,29.6 °C,0,0
2026-02-15 00:30:00,14.4 °C,20.7 °C,14.4 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-02-15 01:00:00,14.9 °C,20.7 °C,14.5 °C,-0.3 °C,28 °C,29.7 °C,0,0
2026-02-15 01:30:00,15.0 °C,21.0 °C,14.5 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-02-15 02:00:00,15.0 °C,21.4 °C,14.9 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-15 02:30:00,14.8 °C,21.1 °C,14.9 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-02-15 03:00:00,14.5 °C,21.3 °C,14.7 °C,-0.3 °C,28 °C,29.7 °C,0,0
2026-02-15 03:30:00,14.5 °C,21.3 °C,14.9 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-02-15 04:00:00,14.4 °C,20.9 °C,14.8 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-02-15 04:30:00,14.6 °C,21.0 °C,14.9 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-02-15 05:00:00,15.1 °C,21.5 °C,15.5 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-15 05:30:00,15.2 °C,21.2 °C,15.4 °C,0.6 °C,28 °C,29.5 °C,0,0
2026-02-15 06:00:00,15.1 °C,21.1 °C,16.2 °C,0.7 °C,28 °C,29.5 °C,0,0
2026-02-15 06:30:00,15.0 °C,20.7 °C,16.2 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-02-15 07:00:00,15.4 °C,20.7 °C,15.8 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-02-15 07:30:00,15.0 °C,20.7 °C,15.3 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-02-15 08:00:00,15.6 °C,21.2 °C,15.6 °C,1.6 °C,28 °C,29.3 °C,0,0
2026-02-15 08:30:00,15.5 °C,20.9 °C,14.9 °C,2.2 °C,28 °C,29.2 °C,0,0
2026-02-15 09:00:00,16.0 °C,21.2 °C,15.6 °C,3.2 °C,28 °C,29.0 °C,0,0
2026-02-15 09:30:00,16.3 °C,21.2 °C,15.7 °C,3.7 °C,28 °C,28.9 °C,0,0
2026-02-15 10:00:00,17.0 °C,21.7 °C,16.4 °C,5.3 °C,28 °C,28.5 °C,0,0
2026-02-15 10:30:00,17.2 °C,21.7 °C,16.9 °C,6.6 °C,28 °C,28.3 °C,0,0
2026-02-15 11:00:00,17.3 °C,21.6 °C,16.8 °C,6.7 °C,28 °C,28.3 °C,0,0
2026-02-15 11:30:00,17.5 °C,21.7 °C,17.2 °C,7.2 °C,28 °C,28.2 °C,0,0
2026-02-15 12:00:00,17.6 °C,21.7 °C,17.5 °C,8.3 °C,28 °C,28.0 °C,0,0
2026-02-15 12:30:00,17.9 °C,21.9 °C,17.6 °C,8.2 °C,28 °C,28.0 °C,0,0
2026-02-15 13:00:00,18.0 °C,21.9 °C,18.0 °C,8.0 °C,28 °C,28.0 °C,0,0
2026-02-15 13:30:00,18.0 °C,21.4 °C,18.2 °C,9.0 °C,28 °C,28.0 °C,0,0
2026-02-15 14:00:00,18.3 °C,21.5 °C,18.8 °C,9.5 °C,28 °C,28.0 °C,0,0
2026-02-15 14:30:00,18.7 °C,21.6 °C,19.0 °C,10.1 °C,28 °C,28.0 °C,0,0
2026-02-15 15:00:00,18.4 °C,21.3 °C,18.2 °C,10.1 °C,28 °C,28.0 °C,0,0
2026-02-15 15:30:00,18.4 °C,21.3 °C,17.9 °C,9.8 °C,28 °C,28.0 °C,0,0
2026-02-15 16:00:00,17.4 °C,20.8 °C,16.7 °C,8.7 °C,28 °C,28.0 °C,0,0
2026-02-15 16:30:00,17.3 °C,20.9 °C,17.0 °C,8.5 °C,28 °C,28.0 °C,0,0
2026-02-15 17:00:00,17.8 °C,21.0 °C,17.3 °C,8.9 °C,28 °C,28.0 °C,0,0
2026-02-15 17:30:00,18.6 °C,21.3 °C,17.9 °C,9.2 °C,28 °C,28.0 °C,0,0
2026-02-15 18:00:00,18.6 °C,21.4 °C,18.3 °C,9.3 °C,28 °C,28.0 °C,0,0
2026-02-15 18:30:00,18.1 °C,21.1 °C,18.0 °C,9.1 °C,28 °C,28.0 °C,0,0
2026-02-15 19:00:00,17.8 °C,20.7 °C,18.3 °C,9.6 °C,28 °C,28.0 °C,0,0
2026-02-15 19:30:00,17.1 °C,21.0 °C,18.1 °C,7.8 °C,28 °C,28.0 °C,0,0
2026-02-15 20:00:00,17.1 °C,21.0 °C,17.9 °C,7.2 °C,28 °C,28.2 °C,0,0
2026-02-15 20:30:00,16.8 °C,21.1 °C,17.6 °C,5.8 °C,28 °C,28.4 °C,0,0
2026-02-15 21:00:00,16.9 °C,21.5 °C,18.2 °C,6.0 °C,28 °C,28.4 °C,0,0
2026-02-15 21:30:00,16.1 °C,21.0 °C,17.6 °C,4.8 °C,28 °C,28.6 °C,0,0
2026-02-15 22:00:00,16.6 °C,21.5 °C,17.5 °C,4.7 °C,28 °C,28.7 °C,0,0
2026-02-15 22:30:00,16.2 °C,21.3 °C,16.6 °C,3.7 °C,28 °C,28.9 °C,0,0
2026-02-15 23:00:00,16.0 °C,21.4 °C,16.4 °C,3.2 °C,28 °C,29.0 °C,0,0
2026-02-15 23:30:00,16.0 °C,21.4 °C,15.9 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-02-16 00:00:00,15.8 °C,21.2 °C,15.7 °C,2.0 °C,28 °C,29.2 °C,0,0
2026-02-16 00:30:00,15.2 °C,20.8 °C,15.1 °C,1.7 °C,28 °C,29.3 °C,0,0
2026-02-16 01:00:00,15.1 °C,20.6 °C,14.9 °C,1.8 °C,28 °C,29.2 °C,0,0
2026-02-16 01:30:00,14.5 °C,20.8 °C,15.2 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-02-16 02:00:00,14.8 °C,20.9 °C,15.8 °C,1.4 °C,28 °C,29.3 °C,0,0
2026-02-16 02:30:00,15.8 °C,21.1 °C,15.8 °C,1.8 °C,28 °C,29.2 °C,0,0
2026-02-16 03:00:00,15.7 °C,20.9 °C,15.3 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-02-16 03:30:00,16.0 °C,21.1 °C,15.6 °C,2.2 °C,28 °C,29.2 °C,0,0
2026-02-16 04:00:00,16.1 °C,21.1 °C,15.8 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-02-16 04:30:00,16.2 °C,21.2 °C,15.8 °C,2.1 °C,28 °C,29.2 °C,0,0
2026-02-16 05:00:00,16.5 °C,21.3 °C,15.8 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-02-16 05:30:00,16.5 °C,21.1 °C,16.0 °C,3.2 °C,28 °C,29.0 °C,0,0
2026-02-16 06:00:00,29.5 °C,22.0 °C,31.4 °C,3.6 °C,28 °C,28.9 °C,76,63
2026-02-16 06:30:00,31.6 °C,22.1 °C,33.4 °C,3.9 °C,28 °C,28.8 °C,69,57
2026-02-16 07:00:00,32.9 °C,22.3 °C,35.4 °C,2.0 °C,28 °C,29.2 °C,67,56
2026-02-16 07:30:00,30.5 °C,22.6 °C,32.8 °C,1.9 °C,28 °C,29.2 °C,78,71
2026-02-16 08:00:00,28.4 °C,22.3 °C,30.6 °C,2.9 °C,28 °C,29.0 °C,78,67
2026-02-16 08:30:00,28.2 °C,22.0 °C,30.0 °C,2.9 °C,28 °C,29.0 °C,77,67
2026-02-16 09:00:00,30.3 °C,22.3 °C,32.6 °C,3.8 °C,28 °C,28.8 °C,69,60
2026-02-16 09:30:00,31.1 °C,21.9 °C,32.6 °C,4.9 °C,28 °C,28.6 °C,70,60
2026-02-16 10:00:00,31.4 °C,22.1 °C,32.5 °C,5.4 °C,28 °C,28.5 °C,65,55
2026-02-16 10:30:00,29.2 °C,21.9 °C,30.8 °C,4.9 °C,28 °C,28.6 °C,72,59
2026-02-16 11:00:00,26.7 °C,21.7 °C,28.2 °C,5.0 °C,28 °C,28.6 °C,67,56
2026-02-16 11:30:00,26.7 °C,21.7 °C,28.7 °C,6.0 °C,28 °C,28.4 °C,65,54
2026-02-16 12:00:00,28.8 °C,21.3 °C,30.7 °C,7.3 °C,28 °C,28.1 °C,64,53
2026-02-16 12:30:00,30.9 °C,21.1 °C,32.5 °C,6.4 °C,28 °C,28.3 °C,64,57
2026-02-16 13:00:00,31.0 °C,20.8 °C,32.5 °C,6.9 °C,28 °C,28.2 °C,67,61
2026-02-16 13:30:00,28.5 °C,21.0 °C,29.5 °C,6.3 °C,28 °C,28.3 °C,64,56
2026-02-16 14:00:00,26.3 °C,21.1 °C,27.0 °C,6.7 °C,28 °C,28.3 °C,73,66
2026-02-16 14:30:00,26.1 °C,21.1 °C,27.4 °C,6.9 °C,28 °C,28.2 °C,67,56
2026-02-16 15:00:00,28.1 °C,21.2 °C,29.3 °C,8.5 °C,28 °C,28.0 °C,61,51
2026-02-16 15:30:00,30.3 °C,21.2 °C,31.6 °C,8.1 °C,28 °C,28.0 °C,60,48
2026-02-16 16:00:00,30.0 °C,21.2 °C,31.4 °C,8.7 °C,28 °C,28.0 °C,61,52
2026-02-16 16:30:00,27.4 °C,21.5 °C,28.0 °C,9.0 °C,28 °C,28.0 °C,61,49
2026-02-16 17:00:00,25.2 °C,21.0 °C,25.2 °C,8.5 °C,28 °C,28.0 °C,62,50
2026-02-16 17:30:00,24.9 °C,20.7 °C,25.3 °C,8.2 °C,28 °C,28.0 °C,62,46
2026-02-16 18:00:00,27.0 °C,21.2 °C,27.4 °C,7.7 °C,28 °C,28.1 °C,61,52
2026-02-16 18:30:00,30.0 °C,21.3 °C,30.5 °C,6.8 °C,28 °C,28.2 °C,68,60
2026-02-16 19:00:00,30.2 °C,20.8 °C,31.1 °C,5.8 °C,28 °C,28.4 °C,71,63
2026-02-16 19:30:00,28.3 °C,21.0 °C,28.9 °C,5.0 °C,28 °C,28.6 °C,66,57
2026-02-16 20:00:00,16.1 °C,19.8 °C,15.7 °C,3.8 °C,28 °C,28.8 °C,0,0
2026-02-16 20:30:00,16.0 °C,20.2 °C,15.7 °C,3.1 °C,28 °C,29.0 °C,0,0
2026-02-16 21:00:00,15.7 °C,20.5 °C,15.6 °C,2.5 °C,28 °C,29.1 °C,0,0
2026-02-16 21:30:00,16.3 °C,21.0 °C,15.8 °C,2.1 °C,28 °C,29.2 °C,0,0
2026-02-16 22:00:00,16.1 °C,20.9 °C,15.5 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-02-16 22:30:00,16.0 °C,20.6 °C,15.3 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-02-16 23:00:00,15.5 °C,20.5 °C,15.0 °C,0.4 °C,28 °C,29.5 °C,0,0
2026-02-16 23:30:00,15.4 °C,20.4 °C,14.8 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-02-17 00:00:00,15.1 °C,20.5 °C,14.8 °C,0.5 °C,28 °C,29.5 °C,0,0
2026-02-17 00:30:00,14.3 °C,20.1 °C,14.1 °C,-0.1 °C,28 °C,29.6 °C,0,0
2026-02-17 01:00:00,13.8 °C,20.2 °C,14.1 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-02-17 01:30:00,13.1 °C,20.0 °C,13.5 °C,-1.4 °C,28 °C,29.9 °C,0,0
2026-02-17 02:00:00,13.4 °C,19.9 °C,13.2 °C,-1.6 °C,28 °C,29.9 °C,0,0
2026-02-17 02:30:00,13.9 °C,20.4 °C,13.8 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-02-17 03:00:00,14.5 °C,20.7 °C,14.1 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-02-17 03:30:00,14.6 °C,20.9 °C,14.2 °C,-0.5 °C,28 °C,29.7 °C,0,0
2026-02-17 04:00:00,15.4 °C,21.0 °C,15.0 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-02-17 04:30:00,15.6 °C,20.9 °C,14.9 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-02-17 05:00:00,15.8 °C,20.9 °C,15.0 °C,1.8 °C,28 °C,29.2 °C,0,0
2026-02-17 05:30:00,15.8 °C,20.5 °C,15.1 °C,2.7 °C,28 °C,29.1 °C,0,0
2026-02-17 06:00:00,29.8 °C,21.1 °C,30.9 °C,3.6 °C,28 °C,28.9 °C,67,58
2026-02-17 06:30:00,32.1 °C,21.2 °C,33.7 °C,3.9 °C,28 °C,28.8 °C,65,55
2026-02-17 07:00:00,31.1 °C,21.0 °C,32.5 °C,4.2 °C,28 °C,28.8 °C,75,66
2026-02-17 07:30:00,29.1 °C,21.2 °C,30.6 °C,4.5 °C,28 °C,28.7 °C,68,56
2026-02-17 08:00:00,26.8 °C,21.3 °C,28.1 °C,5.3 °C,28 °C,28.5 °C,67,59
2026-02-17 08:30:00,26.9 °C,21.2 °C,28.7 °C,5.2 °C,28 °C,28.6 °C,72,63
2026-02-17 09:00:00,28.9 °C,21.1 °C,30.5 °C,5.4 °C,28 °C,28.5 °C,65,54
2026-02-17 09:30:00,31.0 °C,21.3 °C,33.4 °C,6.9 °C,28 °C,28.2 °C,66,56
2026-02-17 10:00:00,31.5 °C,21.5 °C,33.5 °C,7.6 °C,28 °C,28.1 °C,60,46
2026-02-17 10:30:00,29.0 °C,21.3 °C,30.7 °C,8.5 °C,28 °C,28.0 °C,65,55
2026-02-17 11:00:00,27.5 °C,21.2 °C,30.3 °C,8.0 °C,28 °C,28.0 °C,66,56
2026-02-17 11:30:00,27.7 °C,21.2 °C,29.8 °C,8.0 °C,28 °C,28.0 °C,64,53
2026-02-17 12:00:00,29.5 °C,21.3 °C,31.6 °C,8.5 °C,28 °C,28.0 °C,63,51
2026-02-17 12:30:00,31.6 °C,21.5 °C,34.2 °C,8.8 °C,28 °C,28.0 °C,62,55
2026-02-17 13:00:00,31.2 °C,21.5 °C,33.0 °C,8.2 °C,28 °C,28.0 °C,63,55
2026-02-17 13:30:00,29.0 °C,21.7 °C,31.0 °C,8.9 °C,28 °C,28.0 °C,62,52
2026-02-17 14:00:00,27.0 °C,21.6 °C,28.2 °C,9.7 °C,28 °C,28.0 °C,63,54
2026-02-17 14:30:00,27.5 °C,21.3 °C,28.8 °C,9.5 °C,28 °C,28.0 °C,56,42
2026-02-17 15:00:00,29.6 °C,21.7 °C,32.0 °C,9.9 °C,28 °C,28.0 °C,66,54
2026-02-17 15:30:00,32.1 °C,21.9 °C,33.2 °C,10.9 °C,28 °C,28.0 °C,61,50
2026-02-17 16:00:00,32.4 °C,21.5 °C,33.6 °C,11.5 °C,28 °C,28.0 °C,67,55
2026-02-17 16:30:00,30.4 °C,21.6 °C,31.5 °C,10.8 °C,28 °C,28.0 °C,61,53
2026-02-17 17:00:00,27.3 °C,21.9 °C,27.9 °C,9.6 °C,28 °C,28.0 °C,61,50
2026-02-17 17:30:00,27.3 °C,21.8 °C,27.4 °C,9.2 °C,28 °C,28.0 °C,63,51
2026-02-17 18:00:00,29.1 °C,22.0 °C,29.9 °C,10.1 °C,28 °C,28.0 °C,57,51
2026-02-17 18:30:00,31.2 °C,22.3 °C,32.2 °C,10.2 °C,28 °C,28.0 °C,57,51
2026-02-17 19:00:00,30.6 °C,22.3 °C,30.7 °C,9.3 °C,28 °C,28.0 °C,61,52
2026-02-17 19:30:00,27.9 °C,22.8 °C,27.8 °C,9.4 °C,28 °C,28.0 °C,61,48
2026-02-17 20:00:00,18.0 °C,21.9 °C,18.7 °C,9.2 °C,28 °C,28.0 °C,0,0
2026-02-17 20:30:00,17.4 °C,21.8 °C,17.9 °C,7.1 °C,28 °C,28.2 °C,0,0
2026-02-17 21:00:00,17.0 °C,21.7 °C,17.8 °C,6.9 °C,28 °C,28.2 °C,0,0
2026-02-17 21:30:00,17.3 °C,21.6 °C,17.8 °C,6.0 °C,28 °C,28.4 °C,0,0
2026-02-17 22:00:00,16.4 °C,21.4 °C,17.0 °C,4.7 °C,28 °C,28.7 °C,0,0
2026-02-17 22:30:00,16.1 °C,21.0 °C,16.8 °C,4.0 °C,28 °C,28.8 °C,0,0
2026-02-17 23:00:00,15.6 °C,20.8 °C,16.3 °C,3.5 °C,28 °C,28.9 °C,0,0
2026-02-17 23:30:00,15.2 °C,20.7 °C,16.2 °C,2.4 °C,28 °C,29.1 °C,0,0
2026-02-18 00:00:00,15.3 °C,21.0 °C,16.5 °C,1.9 °C,28 °C,29.2 °C,0,0
2026-02-18 00:30:00,15.1 °C,21.0 °C,16.6 °C,1.2 °C,28 °C,29.4 °C,0,0
2026-02-18 01:00:00,14.8 °C,21.0 °C,16.4 °C,1.3 °C,28 °C,29.3 °C,0,0
2026-02-18 01:30:00,15.0 °C,21.5 °C,16.6 °C,0.7 °C,28 °C,29.5 °C,0,0
2026-02-18 02:00:00,15.1 °C,21.9 °C,16.2 °C,-0.6 °C,28 °C,29.7 °C,0,0
2026-02-18 02:30:00,14.4 °C,21.6 °C,15.4 °C,-0.9 °C,28 °C,29.8 °C,0,0
2026-02-18 03:00:00,14.8 °C,21.7 °C,15.2 °C,-1.5 °C,28 °C,29.9 °C,0,0
2026-02-18 03:30:00,14.3 °C,21.3 °C,14.9 °C,-2.1 °C,28 °C,30.0 °C,0,0
2026-02-18 04:00:00,14.8 °C,21.3 °C,15.1 °C,-1.1 °C,28 °C,29.8 °C,0,0
2026-02-18 04:30:00,14.5 °C,20.9 °C,15.4 °C,-0.4 °C,28 °C,29.7 °C,0,0
2026-02-18 05:00:00,14.2 °C,20.7 °C,15.2 °C,-0.7 °C,28 °C,29.7 °C,0,0
2026-02-18 05:30:00,14.1 °C,20.9 °C,14.8 °C,-1.0 °C,28 °C,29.8 °C,0,0
2026-02-18 06:00:00,29.4 °C,21.7 °C,32.0 °C,-0.5 °C,28 °C,29.7 °C,78,70
2026-02-18 06:30:00,31.6 °C,21.4 °C,34.5 °C,-0.8 °C,28 °C,29.8 °C,79,70
2026-02-18 07:00:00,31.4 °C,21.3 °C,34.5 °C,-0.2 °C,28 °C,29.6 °C,71,61
2026-02-18 07:30:00,28.6 °C,21.1 °C,31.8 °C,0.6 °C,28 °C,29.5 °C,79,68
2026-02-18 08:00:00,26.5 °C,21.2 °C,30.3 °C,1.5 °C,28 °C,29.3 °C,74,68
2026-02-18 08:30:00,26.6 °C,21.6 °C,29.9 °C,2.4 °C,28 °C,29.1 °C,73,63
2026-02-18 09:00:00,28.0 °C,21.5 °C,31.3 °C,2.6 °C,28 °C,29.1 °C,77,64
2026-02-18 09:30:00,31.1 °C,21.8 °C,33.9 °C,3.4 °C,28 °C,28.9 °C,68,59
2026-02-18 10:00:00,31.1 °C,21.7 °C,35.0 °C,4.9 °C,28 °C,28.6 °C,66,56
2026-02-18 10:30:00,29.3 °C,21.6 °C,33.4 °C,4.2 °C,28 °C,28.8 °C,63,57
2026-02-18 11:00:00,26.5 °C,22.1 °C,31.0 °C,5.1 °C,28 °C,28.6 °C,68,58
2026-02-18 11:30:00,25.9 °C,22.0 °C,30.3 °C,5.0 °C,28 °C,28.6 °C,72,59
2026-02-18 12:00:00,27.5 °C,22.2 °C,31.7 °C,6.5 °C,28 °C,28.3 °C,60,53
2026-02-18 12:30:00,30.5 °C,22.0 °C,35.8 °C,7.4 °C,28 °C,28.1 °C,61,52
2026-02-18 13:00:00,29.8 °C,22.0 °C,35.3 °C,8.2 °C,28 °C,28.0 °C,64,53
2026-02-18 13:30:00,26.8 °C,21.7 °C,31.9 °C,8.0 °C,28 °C,28.0 °C,62,57
2026-02-18 14:00:00,24.4 °C,21.7 °C,28.9 °C,8.3 °C,28 °C,28.0 °C,62,52
2026-02-18 14:30:00,23.9 °C,21.8 °C,28.4 °C,8.7 °C,28 °C,28.0 °C,63,52
2026-02-18 15:00:00,26.9 °C,22.0 °C,30.8 °C,7.3 °C,28 °C,28.1 °C,70,62
2026-02-18 15:30:00,29.6 °C,21.8 °C,33.2 °C,7.4 °C,28 °C,28.1 °C,65,56
2026-02-18 16:00:00,29.8 °C,21.8 °C,32.5 °C,7.8 °C,28 °C,28.0 °C,65,56
2026-02-18 16:30:00,27.4 °C,22.0 °C,28.8 °C,6.8 °C,28 °C,28.2 °C,67,60
2026-02-18 17:00:00,25.1 °C,21.7 °C,27.6 °C,7.1 °C,28 °C,28.2 °C,59,45
2026-02-18 17:30:00,25.9 °C,21.1 °C,28.1 °C,6.9 °C,28 °C,28.2 °C,66,58
2026-02-18 18:00:00,27.7 °C,21.0 °C,29.6 °C,7.4 °C,28 °C,28.1 °C,60,50
2026-02-18 18:30:00,30.7 °C,21.2 °C,32.7 °C,6.7 °C,28 °C,28.3 °C,66,56
2026-02-18 19:00:00,31.1 °C,21.3 °C,33.5 °C,6.3 °C,28 °C,28.3 °C,70,59
2026-02-18 19:30:00,28.7 °C,21.1 °C,31.4 °C,6.0 °C,28 °C,28.4 °C,66,55
2026-02-18 20:00:00,15.1 °C,20.3 °C,14.5 °C,3.7 °C,28 °C,28.9 °C,0,0
2026-02-18 20:30:00,14.9 °C,20.2 °C,14.1 °C,3.1 °C,28 °C,29.0 °C,0,0
2026-02-18 21:00:00,14.2 °C,19.9 °C,13.8 °C,2.7 °C,28 °C,29.1 °C,0,0
2026-02-18 21:30:00,13.4 °C,19.9 °C,12.9 °C,0.8 °C,28 °C,29.4 °C,0,0
2026-02-18 22:00:00,13.9 °C,20.2 °C,13.6 °C,0.9 °C,28 °C,29.4 °C,0,0
2026-02-18 22:30:00,14.0 °C,20.2 °C,13.9 °C,0.6 °C,28 °C,29.5 °C,0,0
2026-02-18 23:00:00,13.4 °C,19.9 °C,13.6 °C,0.3 °C,28 °C,29.5 °C,0,0
2026-02-18 23:30:00,14.1 °C,20.4 °C,13.8 °C,0.4 °C,28 °C,29.5 °C,0,0
